time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198480,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,9.025120380101724e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.503892943030225e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.019549229880795e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.503885667072608e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0004508229030761,285.041015625,294.1499938964844,281.2225952148437,279.8029479980469,285.7406616210937,284.4102478027344,285.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616371826268,1.3784736685451542e-09,0.000961635785643,-0.0026623858138918,0.0,0.0,0.0,-0.0054961736313998,60.0,-2.517893075942993,-0.0,-6.304965438630461e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.06217101146467e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.54290953814052e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.04836638760753e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.542902989778668e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0004526737029664,285.0406799316406,294.1499938964844,281.2780456542969,279.8243408203125,285.66412353515625,284.3633117675781,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655841859057,1.840052554769045e-09,0.0009655823232606,-0.0038719191215932,0.0,0.0,0.0,-0.0057249963283538,60.0,-2.49062180519104,-0.0,-6.35683647942642e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.06217101146467e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.54290953814052e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.04836638760753e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.542902989778668e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0004526737029664,285.0406799316406,294.1499938964844,281.2780456542969,279.8243408203125,285.66412353515625,284.3633117675781,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655841859057,1.840052554769045e-09,0.0009655823232606,-0.0038719191215932,0.0,0.0,0.0,-0.0057249963283538,60.0,-2.49062180519104,-0.0,-6.35683647942642e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.098985174205154e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.58167584030889e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.076999463606626e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.581669291947036e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004545126284938,285.0403137207031,294.1499938964844,281.3376770019531,279.8493347167969,285.5894470214844,284.2985534667969,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096950691659,2.298676582412895e-09,0.0009695046464912,-0.0050736917182803,0.0,0.0,0.0,-0.0059523591771721,60.0,-2.4627816677093506,-0.0,-6.408585306871828e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.098985174205154e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.58167584030889e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.076999463606626e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.581669291947036e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004545126284938,285.0403137207031,294.1499938964844,281.3376770019531,279.8493347167969,285.5894470214844,284.2985534667969,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096950691659,2.298676582412895e-09,0.0009695046464912,-0.0050736917182803,0.0,0.0,0.0,-0.0059523591771721,60.0,-2.4627816677093506,-0.0,-6.408585306871828e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.1415669885464e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.62651683948934e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.110118895070627e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.626510291127488e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004566396819427,285.0399780273437,294.1499938964844,281.4013977050781,279.87799072265625,285.5168762207031,284.2237548828125,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740423993207,2.8291653464407322e-09,0.000974039605353,-0.0064637521281838,0.0,0.0,0.0,-0.0062153385952115,60.0,-2.431297063827514,-0.0,-6.468705038287227e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.1415669885464e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.62651683948934e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.110118895070627e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.626510291127488e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004566396819427,285.0399780273437,294.1499938964844,281.4013977050781,279.87799072265625,285.5168762207031,284.2237548828125,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740423993207,2.8291653464407322e-09,0.000974039605353,-0.0064637521281838,0.0,0.0,0.0,-0.0062153385952115,60.0,-2.431297063827514,-0.0,-6.468705038287227e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,9.142904309555888e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.627924737287684e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,7.111158629413694e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.627918188925833e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004567064752336,285.0398254394531,294.1499938964844,281.43475341796875,279.89373779296875,285.4814453125,284.1849975585937,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741876856423,2.845812918650381e-09,0.000974184833467,-0.0065073710866272,0.0,0.0,0.0,-0.0062236064113676,60.0,-2.4140868186950684,-0.0,-6.470596503049819e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.148642129730432e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.633967420086265e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.115621701814234e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.633960871724412e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004569931188598,285.0396423339844,294.1499938964844,281.4691162109375,279.910400390625,285.44659423828125,284.1494445800781,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974797992967,2.9172857463066752e-09,0.000974795082584,-0.0066946516744792,0.0,0.0,0.0,-0.006259033922106,60.0,-2.393871784210205,-0.0,-6.478718717062294e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.1534064267762e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.638984192861244e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.119326619431376e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.638977644499393e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004572311008814,285.039306640625,294.1499938964844,281.5406494140625,279.94659423828125,285.37860107421875,284.0860290527344,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976616952921063e-09,0.0009753031772561,-0.0068501159548759,0.0,0.0,0.0,-0.0062884506769478,60.0,-2.3500473499298096,-0.0,-6.485465320338335e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.1534064267762e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.638984192861244e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.119326619431376e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.638977644499393e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004572311008814,285.039306640625,294.1499938964844,281.5406494140625,279.94659423828125,285.37860107421875,284.0860290527344,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976616952921063e-09,0.0009753031772561,-0.0068501159548759,0.0,0.0,0.0,-0.0062884506769478,60.0,-2.3500473499298096,-0.0,-6.485465320338335e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.134762512985616e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.619351476430892e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.104825635906309e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.61934492806904e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0004562998074106,285.0389709472656,294.1499938964844,281.6159362792969,279.9866638183594,285.31304931640625,284.0379943847656,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733196347951,2.744303895241273e-09,0.0009733168990351,-0.0062413858249783,0.0,0.0,0.0,-0.0061732842586934,60.0,-2.2988946437835693,-0.0,-6.459068657704847e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.134762512985616e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.619351476430892e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.104825635906309e-05,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.61934492806904e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0004562998074106,285.0389709472656,294.1499938964844,281.6159362792969,279.9866638183594,285.31304931640625,284.0379943847656,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733196347951,2.744303895241273e-09,0.0009733168990351,-0.0062413858249783,0.0,0.0,0.0,-0.0061732842586934,60.0,-2.2988946437835693,-0.0,-6.459068657704847e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.130501712206752e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.614864393370226e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,7.101511437213048e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.614857845008372e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004560869710985,285.0386657714844,294.1499938964844,281.6948547363281,280.0306701660156,285.25006103515625,284.0047607421875,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728643926791,2.6911928241446503e-09,0.0009728617151267,-0.0061022187583148,0.0,0.0,0.0,-0.0061469497159123,60.0,-2.24406099319458,-0.0,-6.45304183422013e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.130501712206752e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.614864393370226e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,7.101511437213048e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.614857845008372e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004560869710985,285.0386657714844,294.1499938964844,281.6948547363281,280.0306701660156,285.25006103515625,284.0047607421875,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728643926791,2.6911928241446503e-09,0.0009728617151267,-0.0061022187583148,0.0,0.0,0.0,-0.0061469497159123,60.0,-2.24406099319458,-0.0,-6.45304183422013e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.16215794859454e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.648199920775367e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.126133277779445e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,9.648194100009276e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004576682986225,285.038330078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1894836425781,283.9797668457031,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762360714375,3.085564692639764e-09,0.0009762329864315,-0.0071355910040438,0.0,0.0,0.0,-0.0063424515537917,60.0,-2.1930630207061768,-0.0,-6.497862869991877e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.16215794859454e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.648199920775367e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,7.126133277779445e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,9.648194100009276e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004576682986225,285.038330078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1894836425781,283.9797668457031,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762360714375,3.085564692639764e-09,0.0009762329864315,-0.0071355910040438,0.0,0.0,0.0,-0.0063424515537917,60.0,-2.1930630207061768,-0.0,-6.497862869991877e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,9.188788681058212e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.676242916611956e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.146845746319741e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.676237095845865e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0004589985182974,285.0381774902344,294.1499938964844,281.81982421875,280.1042175292969,285.1600341796875,283.9696350097656,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790732292458,3.4173333052223143e-09,0.0009790697367861,-0.0080049056559801,0.0,0.0,0.0,-0.0065069226548075,60.0,-2.169483423233032,-0.0,-6.535689323072802e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.219138155458496e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,9.708202560432257e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.170451135607436e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.708196012070404e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004605145368259,285.0380249023437,294.1499938964844,281.8631591796875,280.1307983398437,285.13116455078125,283.96173095703125,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823066648095,3.795435965514571e-09,0.0009823028231039,-0.0089956056326627,0.0,0.0,0.0,-0.0066943643614649,60.0,-2.1466224193573,-0.0,-6.578932243428427e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.281185339204968e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.773541387403384e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,7.218710379675031e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.773535566637293e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004636139492504,285.0377197265625,294.1499938964844,281.9523010253906,280.18707275390625,285.07501220703125,283.9550476074219,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.568453615405588e-09,0.0009889131179079,-0.0110209705308079,0.0,0.0,0.0,-0.0070775831118226,60.0,-2.100707769393921,-0.0,-6.667783480907019e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.281185339204968e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,9.773541387403384e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,7.218710379675031e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.773535566637293e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004636139492504,285.0377197265625,294.1499938964844,281.9523010253906,280.18707275390625,285.07501220703125,283.9550476074219,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.568453615405588e-09,0.0009889131179079,-0.0110209705308079,0.0,0.0,0.0,-0.0070775831118226,60.0,-2.100707769393921,-0.0,-6.667783480907019e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.335501090390608e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.83073841780424e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.260955317178741e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.830731869442388e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0004663271247409,285.0373840332031,294.1499938964844,282.04461669921875,280.24761962890625,285.02099609375,283.9635314941406,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.051849603652954,-0.0,-6.746051184336467e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.335501090390608e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.83073841780424e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.260955317178741e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.830731869442388e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0004663271247409,285.0373840332031,294.1499938964844,282.04461669921875,280.24761962890625,285.02099609375,283.9635314941406,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.051849603652954,-0.0,-6.746051184336467e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.380863775731996e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.87850726232864e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.296237163245678e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.878501441562548e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0004685930907726,285.0370788574219,294.1499938964844,282.1400146484375,280.3125,284.96929931640625,283.9901123046875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.8102878064403285e-09,0.0009995325235649,-0.0142743811011314,0.0,0.0,0.0,-0.0076932166703045,60.0,-1.9981260299682613,-0.0,-6.81176715033871e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.380863775731996e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.87850726232864e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.296237163245678e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.878501441562548e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0004685930907726,285.0370788574219,294.1499938964844,282.1400146484375,280.3125,284.96929931640625,283.9901123046875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999538344331,5.8102878064403285e-09,0.0009995325235649,-0.0142743811011314,0.0,0.0,0.0,-0.0076932166703045,60.0,-1.9981260299682613,-0.0,-6.81176715033871e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.394626249559224e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.893000242300332e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.306941552087665e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.89299369393848e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004692805814556,285.0367736816406,294.1499938964844,282.23834228515625,280.3818664550781,284.920166015625,284.0342102050781,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010063415393,5.981730666348993e-09,0.0010010004043579,-0.0147235002368688,0.0,0.0,0.0,-0.0077782170847058,60.0,-1.938002705574036,-0.0,-6.831765375636678e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.394626249559224e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.893000242300332e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.306941552087665e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.89299369393848e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004692805814556,285.0367736816406,294.1499938964844,282.23834228515625,280.3818664550781,284.920166015625,284.0342102050781,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010063415393,5.981730666348993e-09,0.0010010004043579,-0.0147235002368688,0.0,0.0,0.0,-0.0077782170847058,60.0,-1.938002705574036,-0.0,-6.831765375636678e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.39152596401982e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.889734792523086e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.304529572138563e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.889728971756996e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0004691256908699,285.03662109375,294.1499938964844,282.2886047363281,280.4182434082031,284.8966064453125,284.0609741210937,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943085579218632e-09,0.0010006697848439,-0.0146222645416855,0.0,0.0,0.0,-0.0077590583823621,60.0,-1.904380321502685,-0.0,-6.827254850350073e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.390573541168123e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,9.888732165563852e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.303788879653439e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.88872634479776e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.000469078135211,285.0364685058594,294.1499938964844,282.33953857421875,280.4557800292969,284.8736572265625,284.0901794433594,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931206636944353e-09,0.0010005681542679,-0.0145911462604999,0.0,0.0,0.0,-0.0077531691640615,60.0,-1.8697538375854488,-0.0,-6.825869292015342e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.387845784658566e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.885859617497772e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,7.301667210413143e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,9.88585379673168e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004689418710768,285.0361633300781,294.1499938964844,282.4434509277344,280.53436279296875,284.829833984375,284.1557922363281,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897192956183517e-09,0.001000277348794,-0.0145020429044961,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.7984923124313354,-0.0,-6.82190091083612e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.387845784658566e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.885859617497772e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,7.301667210413143e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,9.88585379673168e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004689418710768,285.0361633300781,294.1499938964844,282.4434509277344,280.53436279296875,284.829833984375,284.1557922363281,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897192956183517e-09,0.001000277348794,-0.0145020429044961,0.0,0.0,0.0,-0.0077363075688481,60.0,-1.7984923124313354,-0.0,-6.82190091083612e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.386510646436363e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.884453902486712e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.88444808172062e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004688751942012,285.0358581542969,294.1499938964844,282.54998779296875,280.6177062988281,284.78863525390625,284.2294921875,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.725350022315979,-0.0,-6.819957576453818e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.386510646436363e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.884453902486712e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.88444808172062e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004688751942012,285.0358581542969,294.1499938964844,282.54998779296875,280.6177062988281,284.78863525390625,284.2294921875,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.725350022315979,-0.0,-6.819957576453818e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.388024045620114e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.886047337204218e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.886041516438128e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.0004689508059527,285.0355834960937,294.1499938964844,282.6585693359375,280.70709228515625,284.7501525878906,284.3106384277344,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077249035239,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.6509350538253784,-0.0,-6.822153864050051e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.388024045620114e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.886047337204218e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,9.886041516438128e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.0004689508059527,285.0355834960937,294.1499938964844,282.6585693359375,280.70709228515625,284.7501525878906,284.3106384277344,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077249035239,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.6509350538253784,-0.0,-6.822153864050051e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.391348430654034e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.889547800412402e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.88954197964631e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004691168433055,285.0352783203125,294.1499938964844,282.7686462402344,280.8034362792969,284.71417236328125,284.3980712890625,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407474495287715e-09,0.0010006495285779,-0.0146161401644349,0.0,0.0,0.0,-0.0077578984200954,60.0,-1.5757237672805786,-0.0,-6.826982001939541e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.391348430654034e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.889547800412402e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.88954197964631e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004691168433055,285.0352783203125,294.1499938964844,282.7686462402344,280.8034362792969,284.71417236328125,284.3980712890625,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407474495287715e-09,0.0010006495285779,-0.0146161401644349,0.0,0.0,0.0,-0.0077578984200954,60.0,-1.5757237672805786,-0.0,-6.826982001939541e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.392992069479078e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.891278750728816e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,7.305669714696705e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.891272929962724e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.000469198974315,285.0351257324219,294.1499938964844,282.8242492675781,280.8540954589844,284.6972351074219,284.4441223144531,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008305544033,5.96121774165681e-09,0.0010008246172219,-0.0146697638556361,0.0,0.0,0.0,-0.0077680465765297,60.0,-1.5377331972122192,-0.0,-6.829371557159902e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.395857341587543e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.894295362755656e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,7.30789834051393e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.894290269585326e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0004693420778494,285.03497314453125,294.1499938964844,282.8802185058594,280.9063415527344,284.680908203125,284.491455078125,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011355625465,5.996898977400633e-09,0.0010011296253651,-0.0147632369771599,0.0,0.0,0.0,-0.0077857347205281,60.0,-1.4995427131652832,-0.0,-6.833536758676928e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
