time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200820,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.378987306263298e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.876531112240627e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.294776878552511e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.876525291474536e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0004684994055423,285.03466796875,294.1499938964844,282.9933166503906,281.0154113769531,284.6501159667969,284.58807373046875,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993396233767,5.786696011256254e-09,0.0009993338026106,-0.0142125757411122,0.0,0.0,0.0,-0.0076815360225737,60.0,-1.421309471130371,-0.0,-6.809017349951318e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.378987306263298e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.876531112240627e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.294776878552511e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.876525291474536e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0004684994055423,285.03466796875,294.1499938964844,282.9933166503906,281.0154113769531,284.6501159667969,284.58807373046875,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993396233767,5.786696011256254e-09,0.0009993338026106,-0.0142125757411122,0.0,0.0,0.0,-0.0076815360225737,60.0,-1.421309471130371,-0.0,-6.809017349951318e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.331625187769532e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.826656605582684e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.257939432747662e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.826650784816592e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004661335842683,285.0343933105469,294.1499938964844,283.10791015625,281.1302490234375,284.6219787597656,284.68023681640625,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942930191755,5.196585384226182e-09,0.000994287780486,-0.0126666240394115,0.0,0.0,0.0,-0.007388993166387,60.0,-1.337701439857483,-0.0,-6.740419422612831e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.331625187769532e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.826656605582684e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.257939432747662e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.826650784816592e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004661335842683,285.0343933105469,294.1499938964844,283.10791015625,281.1302490234375,284.6219787597656,284.68023681640625,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942930191755,5.196585384226182e-09,0.000994287780486,-0.0126666240394115,0.0,0.0,0.0,-0.007388993166387,60.0,-1.337701439857483,-0.0,-6.740419422612831e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.27467626752332e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.7666859801393e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.213646313175559e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.76668088696897e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.000463288888568,285.0340881347656,294.1499938964844,283.2240295410156,281.2504272460937,284.5965270996094,284.76495361328125,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.487038296474566e-09,0.000988220795989,-0.0108076585456728,0.0,0.0,0.0,-0.0070372414775192,60.0,-1.2514750957489014,-0.0,-6.658396500824892e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.27467626752332e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.7666859801393e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.213646313175559e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.76668088696897e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.000463288888568,285.0340881347656,294.1499938964844,283.2240295410156,281.2504272460937,284.5965270996094,284.76495361328125,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882252197712,4.487038296474566e-09,0.000988220795989,-0.0108076585456728,0.0,0.0,0.0,-0.0070372414775192,60.0,-1.2514750957489014,-0.0,-6.658396500824892e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.210616553900763e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.69922766671516e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.69922257354483e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004600889515131,285.0338134765625,294.1499938964844,283.34161376953125,281.37554931640625,284.57373046875,284.83953857421875,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.6888971877147006e-09,0.0009813957149162,-0.0087164528667926,0.0,0.0,0.0,-0.00664156768471,60.0,-1.16376793384552,-0.0,-6.566732224655425e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.210616553900763e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.69922766671516e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.69922257354483e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004600889515131,285.0338134765625,294.1499938964844,283.34161376953125,281.37554931640625,284.57373046875,284.83953857421875,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813994402065,3.6888971877147006e-09,0.0009813957149162,-0.0087164528667926,0.0,0.0,0.0,-0.00664156768471,60.0,-1.16376793384552,-0.0,-6.566732224655425e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.180732013192028e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.667758422438057e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.140578236430883e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,9.667752601671964e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0004585961869452,285.0336608886719,294.1499938964844,283.4009704589844,281.4398498535156,284.5633544921875,284.8724670410156,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214899078,3.3165648005706316e-09,0.000978211639449,-0.0077408663928508,0.0,0.0,0.0,-0.0064569851383566,60.0,-1.1198230981826782,-0.0,-6.524188478351789e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.155937732430176e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.641648648539558e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,7.12129331077449e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.641643555369228e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0004573576443362,285.03350830078125,294.1499938964844,283.460693359375,281.50518798828125,284.5535583496094,284.90301513671875,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755725623108,3.007644799879472e-09,0.0009755695355124,-0.0069314166903495,0.0,0.0,0.0,-0.0063038375228643,60.0,-1.0761443376541138,-0.0,-6.488994586106855e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.132484410656616e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.616950410418212e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.103051757439971e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.616945317247882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.000456186098745,285.0332336425781,294.1499938964844,283.5812683105469,281.6388854980469,284.53582763671875,284.9606018066406,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.715420333032625e-09,0.0009730694000609,-0.0061657023616135,0.0,0.0,0.0,-0.0061589628458023,60.0,-0.9906800985336304,-0.0,-6.455790924064786e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.132484410656616e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.616950410418212e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.103051757439971e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.616945317247882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.000456186098745,285.0332336425781,294.1499938964844,283.5812683105469,281.6388854980469,284.53582763671875,284.9606018066406,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.715420333032625e-09,0.0009730694000609,-0.0061657023616135,0.0,0.0,0.0,-0.0061589628458023,60.0,-0.9906800985336304,-0.0,-6.455790924064786e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.14595220820047e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,9.63113270699978e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.11352622602135e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.631127613829447e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0004568588628899,285.032958984375,294.1499938964844,283.70330810546875,281.7762145996094,284.5205383300781,285.0234375,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745060233399,2.883191019265041e-09,0.0009745031129568,-0.0066053140908479,0.0,0.0,0.0,-0.0062421294860541,60.0,-0.9083321690559388,-0.0,-6.474843416981457e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.14595220820047e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,9.63113270699978e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.11352622602135e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.631127613829447e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0004568588628899,285.032958984375,294.1499938964844,283.70330810546875,281.7762145996094,284.5205383300781,285.0234375,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745060233399,2.883191019265041e-09,0.0009745031129568,-0.0066053140908479,0.0,0.0,0.0,-0.0062421294860541,60.0,-0.9083321690559388,-0.0,-6.474843416981457e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.162325295619668e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.64837527135387e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.126261334633455e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,9.64837017818354e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0004576767387334,285.0326538085937,294.1499938964844,283.82684326171875,281.91668701171875,284.50750732421875,285.09869384765625,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762512054294,3.0871623035721996e-09,0.0009762481204234,-0.0071397754363715,0.0,0.0,0.0,-0.006343251094222,60.0,-0.8270664811134338,-0.0,-6.498044768932233e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.162325295619668e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.64837527135387e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.126261334633455e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,9.64837017818354e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0004576767387334,285.0326538085937,294.1499938964844,283.82684326171875,281.91668701171875,284.50750732421875,285.09869384765625,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762512054294,3.0871623035721996e-09,0.0009762481204234,-0.0071397754363715,0.0,0.0,0.0,-0.006343251094222,60.0,-0.8270664811134338,-0.0,-6.498044768932233e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.153338760370389e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.638911433285102e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.119271322153509e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.638906340114772e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0004572278412524,285.0323791503906,294.1499938964844,283.95184326171875,282.0599365234375,284.4968566894531,285.17974853515625,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7434671521186829,-0.0,-6.48530189550911e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.153338760370389e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.638911433285102e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.119271322153509e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.638906340114772e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0004572278412524,285.0323791503906,294.1499938964844,283.95184326171875,282.0599365234375,284.4968566894531,285.17974853515625,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7434671521186829,-0.0,-6.48530189550911e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.155822772299872e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.6415271400474e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.121203088900074e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.641522046877073e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0004573519108816,285.0322265625,294.1499938964844,284.014892578125,282.1324157714844,284.492431640625,285.22100830078125,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755576029419,3.0061093614364154e-09,0.0009755545761436,-0.0069273952394723,0.0,0.0,0.0,-0.0063030673190951,60.0,-0.7010340690612793,-0.0,-6.488820503136594e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.129371028393508e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.61367186391726e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,7.100629591150209e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.613667498342691e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004560305969789,285.0321044921875,294.1499938964844,284.0783386230469,282.2054138183594,284.4886169433594,285.2607116699219,284.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727412834763,2.676548982449844e-09,0.0009727386059239,-0.0060638454742729,0.0,0.0,0.0,-0.0061397007666528,60.0,-0.6579697132110596,-0.0,-6.451380585303923e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.094872802961618e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.577343735145404e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.073797314660624e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.577338641975076e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004543073591776,285.03179931640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4826965332031,285.32867431640625,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096906471299,2.2467230298417462e-09,0.0009690624428912,-0.0049375523813068,0.0,0.0,0.0,-0.0059266136959195,60.0,-0.5702124238014221,-0.0,-6.402712671160772e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.094872802961618e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,9.577343735145404e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.073797314660624e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.577338641975076e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004543073591776,285.03179931640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4826965332031,285.32867431640625,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096906471299,2.2467230298417462e-09,0.0009690624428912,-0.0049375523813068,0.0,0.0,0.0,-0.0059266136959195,60.0,-0.5702124238014221,-0.0,-6.402712671160772e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.051832603290676e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.532020339975134e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.040322088869289e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.532015974400564e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004521574301179,285.0315246582031,294.1499938964844,284.335693359375,282.50128173828125,284.4791564941406,285.3816223144531,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964478822425,1.710484531791678e-09,0.0009644771344028,-0.0035323943011462,0.0,0.0,0.0,-0.0056607774458825,60.0,-0.4818800091743469,-0.0,-6.342254010860415e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.051832603290676e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.532020339975134e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.040322088869289e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.532015974400564e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0004521574301179,285.0315246582031,294.1499938964844,284.335693359375,282.50128173828125,284.4791564941406,285.3816223144531,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964478822425,1.710484531791678e-09,0.0009644771344028,-0.0035323943011462,0.0,0.0,0.0,-0.0056607774458825,60.0,-0.4818800091743469,-0.0,-6.342254010860415e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,9.021784353535622e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.500377927906813e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.01695098541677e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.500373562332244e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004506564582698,285.0312194824219,294.1499938964844,284.466552734375,282.6507263183594,284.4778747558594,285.41717529296875,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612761205062,1.3361070028139466e-09,0.00096127478173,-0.0025513651780784,0.0,0.0,0.0,-0.0054751774296164,60.0,-0.3933184444904327,-0.0,-6.300214749899169e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,9.021784353535622e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.500377927906813e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.01695098541677e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.500373562332244e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004506564582698,285.0312194824219,294.1499938964844,284.466552734375,282.6507263183594,284.4778747558594,285.41717529296875,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612761205062,1.3361070028139466e-09,0.00096127478173,-0.0025513651780784,0.0,0.0,0.0,-0.0054751774296164,60.0,-0.3933184444904327,-0.0,-6.300214749899169e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.015951945912092e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.49423629208468e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,7.012414425844327e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.49423192651011e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004503651289269,285.03094482421875,294.1499938964844,284.598876953125,282.8005065917969,284.4789123535156,285.4458312988281,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606539970263,1.263423254904694e-09,0.0009606527164578,-0.0023609022609889,0.0,0.0,0.0,-0.0054391422308981,60.0,-0.3051841855049133,-0.0,-6.292069087976415e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.015951945912092e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.49423629208468e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,7.012414425844327e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.49423192651011e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.0004503651289269,285.03094482421875,294.1499938964844,284.598876953125,282.8005065917969,284.4789123535156,285.4458312988281,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606539970263,1.263423254904694e-09,0.0009606527164578,-0.0023609022609889,0.0,0.0,0.0,-0.0054391422308981,60.0,-0.3051841855049133,-0.0,-6.292069087976415e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.016133844852448e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,9.494427649769932e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,7.012555579422042e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.494422556599602e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0004503741802182,285.0307922363281,294.1499938964844,284.66558837890625,282.8753662109375,284.4803161621094,285.4607238769531,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606733219698,1.2656740100425168e-09,0.0009606720414012,-0.0023668000940233,0.0,0.0,0.0,-0.0054402579553425,60.0,-0.2610680758953094,-0.0,-6.29232133064761e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.015396790346132e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.4936513050925e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,7.011982233962044e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,9.49364693951793e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0004503373638726,285.0306396484375,294.1499938964844,284.732666015625,282.9501342773437,284.48223876953125,285.47613525390625,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605947416275,1.2564822515770402e-09,0.0009605935192666,-0.0023427137639373,0.0,0.0,0.0,-0.0054357019253075,60.0,-0.2167806774377823,-0.0,-6.291291754223495e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,9.009016503114252e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.486932685831562e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,7.007020030869171e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.486927592661232e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0004500186769291,285.0303649902344,294.1499938964844,284.8678894042969,283.0990905761719,284.48779296875,285.5061340332031,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599149925634,1.176974739891534e-09,0.0009599137702025,-0.002134368289262,0.0,0.0,0.0,-0.0053962874226272,60.0,-0.1275296658277511,-0.0,-6.282387943201685e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,9.009016503114252e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,9.486932685831562e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,7.007020030869171e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.486927592661232e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0004500186769291,285.0303649902344,294.1499938964844,284.8678894042969,283.0990905761719,284.48779296875,285.5061340332031,284.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599149925634,1.176974739891534e-09,0.0009599137702025,-0.002134368289262,0.0,0.0,0.0,-0.0053962874226272,60.0,-0.1275296658277511,-0.0,-6.282387943201685e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,4.573702608468011e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,4.816331420443021e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,3.557328091119416e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,4.8163292376557365e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0002284657384734,285.0307006835937,294.1499938964844,285.00457763671875,283.2468566894531,284.49493408203125,285.5311279296875,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007736130501143,8.962686148805684e-10,0.0007736121187917,-0.0015826916787773,0.0,0.0,0.0,-0.0043138233013451,60.0,-0.0376676656305789,-0.0,-1.6192194252084846e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,4.573702608468011e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,4.816331420443021e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,3.557328091119416e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,4.8163292376557365e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0002284657384734,285.0307006835937,294.1499938964844,285.00457763671875,283.2468566894531,284.49493408203125,285.5311279296875,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007736130501143,8.962686148805684e-10,0.0007736121187917,-0.0015826916787773,0.0,0.0,0.0,-0.0043138233013451,60.0,-0.0376676656305789,-0.0,-1.6192194252084846e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,4.079768768860959e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,4.29619503847789e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,3.17315680149477e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,4.296192855690606e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.000203792747925,285.034423828125,294.1499938964844,285.1427001953125,283.3929443359375,284.49969482421875,285.5523376464844,284.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277234547771,5.367139510603636e-10,0.0004277229018043,-0.0009833069052547,0.0,0.0,0.0,-0.0024103152099996,60.0,0.0242522526532411,-0.0,-1.2883708322419808e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,4.079768768860959e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,4.29619503847789e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,3.17315680149477e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,4.296192855690606e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.000203792747925,285.034423828125,294.1499938964844,285.1427001953125,283.3929443359375,284.49969482421875,285.5523376464844,284.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277234547771,5.367139510603636e-10,0.0004277229018043,-0.0009833069052547,0.0,0.0,0.0,-0.0024103152099996,60.0,0.0242522526532411,-0.0,-1.2883708322419808e-08,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,2.3714865164947696e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,2.4972907340270467e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,1.844491453084629e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,2.497289460734464e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001184605716844,285.0408630371094,294.1499938964844,285.2822570800781,283.5367736816406,284.5023803710937,285.5693054199219,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531239006202,3.1648486609192616e-10,0.0002531235804781,-0.0005789205315522,0.0,0.0,0.0,-0.0014257081784307,60.0,0.0479344092309474,-0.0,-4.353224891673335e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,2.3714865164947696e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,2.4972907340270467e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,1.844491453084629e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,2.497289460734464e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001184605716844,285.0408630371094,294.1499938964844,285.2822570800781,283.5367736816406,284.5023803710937,285.5693054199219,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531239006202,3.1648486609192616e-10,0.0002531235804781,-0.0005789205315522,0.0,0.0,0.0,-0.0014257081784307,60.0,0.0479344092309474,-0.0,-4.353224891673335e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,1.835819239204284e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,1.9332070223754272e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,1.427860843250528e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.933206112880725e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.170290286419912e-05,285.0433654785156,294.1499938964844,285.3525695800781,283.6076965332031,284.5029602050781,285.57568359375,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001972202589968,2.462713644124648e-10,0.0001972200116142,-0.0004502316296566,0.0,0.0,0.0,-0.0011106394231319,60.0,0.0489727258682251,-0.0,-2.608732785347456e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
