time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203160,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.4453067706199365e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,1.5219783563225064e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,1.124128630181076e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,1.521977628726745e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.219600956887007e-05,285.0453186035156,294.1499938964844,285.4232482910156,283.6778259277344,284.5031433105469,285.58038330078125,284.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599079987499,1.9853237109845878e-10,0.000159907809575,-0.0003620373317971,0.0,0.0,0.0,-0.0008998132543638,60.0,0.0467273108661174,-0.0,-1.6169248162611891e-09,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,1.042280564433895e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,1.097572112485068e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,8.10663459560601e-06,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0975715667882469e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,5.206403147894889e-05,285.0480041503906,294.1499938964844,285.565673828125,283.8155517578125,284.5031433105469,285.5864562988281,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129043885157,1.4075447751782375e-10,0.0001129042502725,-0.0002571416844148,0.0,0.0,0.0,-0.0006356757367029,60.0,0.0439304187893867,-0.0,-8.408896357003922e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,1.042280564433895e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,1.097572112485068e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,8.10663459560601e-06,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.0975715667882469e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,5.206403147894889e-05,285.0480041503906,294.1499938964844,285.565673828125,283.8155517578125,284.5031433105469,285.5864562988281,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129043885157,1.4075447751782375e-10,0.0001129042502725,-0.0002571416844148,0.0,0.0,0.0,-0.0006356757367029,60.0,0.0439304187893867,-0.0,-8.408896357003922e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.393481155304471e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.785695743223187e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,5.75049125473015e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.78569210524438e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,3.6931942304363474e-05,285.0497131347656,294.1499938964844,285.7095031738281,283.9493408203125,284.5033874511719,285.5904235839844,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877880125306547e-05,9.853234200773996e-11,7.877869938965887e-05,-0.0001802645274437,0.0,0.0,0.0,-0.0004437383613549,60.0,0.0412649698555469,-0.0,-4.2312403580879726e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.393481155304471e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,7.785695743223187e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,5.75049125473015e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,7.78569210524438e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,3.6931942304363474e-05,285.0497131347656,294.1499938964844,285.7095031738281,283.9493408203125,284.5033874511719,285.5904235839844,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877880125306547e-05,9.853234200773996e-11,7.877869938965887e-05,-0.0001802645274437,0.0,0.0,0.0,-0.0004437383613549,60.0,0.0412649698555469,-0.0,-4.2312403580879726e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,4.3347736209398136e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,4.564727532851975e-06,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,3.37149413098814e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,4.564725259115221e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,2.165307523682713e-05,285.05035400390625,294.1499938964844,285.8547668457031,284.0786437988281,284.5035400390625,285.5922241210937,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.618805178324692e-05,5.7769521805139945e-11,4.6187993575586006e-05,-0.0001056889886967,0.0,0.0,0.0,-0.0002601639716885,60.0,0.0330402106046676,-0.0,-1.4544626614210188e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,4.3347736209398136e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,4.564727532851975e-06,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,3.37149413098814e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,4.564725259115221e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,2.165307523682713e-05,285.05035400390625,294.1499938964844,285.8547668457031,284.0786437988281,284.5035400390625,285.5922241210937,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.618805178324692e-05,5.7769521805139945e-11,4.6187993575586006e-05,-0.0001056889886967,0.0,0.0,0.0,-0.0002601639716885,60.0,0.0330402106046676,-0.0,-1.4544626614210188e-10,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,2.011144943026011e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,2.11783344639116e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,1.564225385664031e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,2.1178323095227825e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,1.0046077477454672e-05,285.050537109375,294.1499938964844,286.00146484375,284.2028503417969,284.5035705566406,285.5927734375,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.14293941098731e-05,2.680267639776357e-11,2.1429366825032048e-05,-4.903532317257486e-05,0.0,0.0,0.0,-0.0001207055756822,60.0,0.0212199222296476,-0.0,-3.13080811276123e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,2.011144943026011e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,2.11783344639116e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,1.564225385664031e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,2.1178323095227825e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,1.0046077477454672e-05,285.050537109375,294.1499938964844,286.00146484375,284.2028503417969,284.5035705566406,285.5927734375,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.14293941098731e-05,2.680267639776357e-11,2.1429366825032048e-05,-4.903532317257486e-05,0.0,0.0,0.0,-0.0001207055756822,60.0,0.0212199222296476,-0.0,-3.13080811276123e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,1.2504546020863927e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,1.316789507654903e-06,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.725767995405477e-07,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,1.3167889392207144e-06,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,6.246275006560609e-06,285.0505676269531,294.1499938964844,286.0753479003906,284.2628479003906,284.5035705566406,285.59283447265625,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3324085557542276e-05,1.6664994037518532e-11,1.3324069186637644e-05,-3.048847611353267e-05,0.0,0.0,0.0,-7.505070243496448e-05,60.0,0.0157859437167644,-0.0,-1.2103350439940376e-11,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.023390367066895e-07,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.395971692858438e-07,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,5.462642320708255e-07,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.395968282253307e-07,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,3.508326244627824e-06,285.050537109375,294.1499938964844,286.1495666503906,284.32135009765625,284.5035705566406,285.59283447265625,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.483738500013715e-06,9.360220064313918e-12,7.483728950319346e-06,-1.712443736323621e-05,0.0,0.0,0.0,-4.2153726099058986e-05,60.0,0.0107605243101716,-0.0,-3.818241296055236e-12,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,1.318306459552332e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,1.388240775668237e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,1.0253505422497257e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,1.3882402072340485e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,6.585208893739036e-07,285.0505065917969,294.1499938964844,286.299072265625,284.4334716796875,284.5035705566406,285.59283447265625,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4047149079488008e-06,1.7569399711134248e-12,1.4047130889593973e-06,-3.214295702491654e-06,0.0,0.0,0.0,-7.912356522865593e-06,60.0,0.0035925097763538,-0.0,-1.345248375585542e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,1.318306459552332e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,1.388240775668237e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,1.0253505422497257e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,1.3882402072340485e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,6.585208893739036e-07,285.0505065917969,294.1499938964844,286.299072265625,284.4334716796875,284.5035705566406,285.59283447265625,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4047149079488008e-06,1.7569399711134248e-12,1.4047130889593973e-06,-3.214295702491654e-06,0.0,0.0,0.0,-7.912356522865593e-06,60.0,0.0035925097763538,-0.0,-1.345248375585542e-13,0.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.050000000745058,-3.654016866860843e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.050000000745058,-3.847857588112902e-09,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.050000000745058,-2.842015955906163e-09,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.050000000745058,-3.847855811756062e-09,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.050000000745058,-1.8252556799325248e-08,285.0505065917969,291.1499938964844,286.45001220703125,284.5386047363281,284.5035705566406,285.59283447265625,284.9785461425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.8931631252125953e-08,-4.865484981597149e-14,-3.893158151413445e-08,8.908445181532444e-08,0.0,0.0,0.0,2.192682586610317e-07,60.0,0.0008615331025794,-0.0,-1.0335008316707811e-16,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.050000000745058,-3.654016866860843e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.050000000745058,-3.847857588112902e-09,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.050000000745058,-2.842015955906163e-09,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.050000000745058,-3.847855811756062e-09,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.050000000745058,-1.8252556799325248e-08,285.0505065917969,291.1499938964844,286.45001220703125,284.5386047363281,284.5035705566406,285.59283447265625,284.9785461425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.8931631252125953e-08,-4.865484981597149e-14,-3.893158151413445e-08,8.908445181532444e-08,0.0,0.0,0.0,2.192682586610317e-07,60.0,0.0008615331025794,-0.0,-1.0335008316707811e-16,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.634760856628418,0.050000000745058,0.0408370569348335,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.634760856628418,0.050000000745058,0.0430033914744854,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.634760856628418,0.050000000745058,0.0317621603608131,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.634760856628418,0.050000000745058,0.0430033877491951,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.634760856628418,0.050000000745058,0.2039895206689834,285.010009765625,291.1499938964844,286.5262756347656,284.5895690917969,293.5255126953125,297.1001892089844,285.1248474121094,1.0,0.1097262874245643,0.0130426976829767,0.0130426976829767,1.0,1.0,-0.4371208548545837,1.0268879577779444e-06,0.4371198415756225,-0.1344882547855377,0.0,0.0,0.0,10.12712574005127,60.0,1189.9537353515625,-0.0,12.27805995941162,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6313400268554688,0.050000000745058,0.0452360324561595,297.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6313400268554688,0.050000000745058,0.0476357229053974,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.6313400268554688,0.050000000745058,0.0351835824549198,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6313400268554688,0.050000000745058,0.0476357229053974,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.6313400268554688,0.050000000745058,0.2259633541107177,285.69781494140625,291.1499938964844,286.6034240722656,284.6410522460937,294.6839599609375,300.0032958984375,286.3396911621094,1.0,0.1210940405726432,0.0260853953659534,0.0260853953659534,1.0,1.0,-0.4819945991039276,4.955552412866382e-06,0.4819896519184112,-0.1438839435577392,0.0,0.0,0.0,12.500505447387695,60.0,2421.498046875,-0.0,16.681358337402344,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0456806868314743,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0481039658188819,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0355294235050678,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0481039658188819,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.2281844913959503,287.8242492675781,291.1499938964844,286.76031494140625,284.74542236328125,294.7313842773437,300.1235046386719,288.2144470214844,1.0,0.140605553984642,0.0521707907319068,0.0521707907319068,1.0,1.0,-0.4867366552352905,6.616698374273255e-05,0.4866704940795898,-0.1449680030345916,0.0,0.0,0.0,20.01260757446289,60.0,2368.5693359375,-0.0,23.191864013671875,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0456806868314743,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0481039658188819,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0355294235050678,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.0481039658188819,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.5709870457649231,0.050000000745058,0.2281844913959503,287.8242492675781,291.1499938964844,286.76031494140625,284.74542236328125,294.7313842773437,300.1235046386719,288.2144470214844,1.0,0.140605553984642,0.0521707907319068,0.0521707907319068,1.0,1.0,-0.4867366552352905,6.616698374273255e-05,0.4866704940795898,-0.1449680030345916,0.0,0.0,0.0,20.01260757446289,60.0,2368.5693359375,-0.0,23.191864013671875,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.5492408275604248,0.050000000745058,0.0458179339766502,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.5492408275604248,0.050000000745058,0.0482484884560108,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.5492408275604248,0.050000000745058,0.0356361716985702,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.5492408275604248,0.050000000745058,0.0482484884560108,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.5492408275604248,0.050000000745058,0.2288700640201568,288.5532531738281,291.1499938964844,286.8399353027344,284.7982177734375,294.7626953125,300.1307373046875,288.8921813964844,1.0,0.1490139812231063,0.0652134865522384,0.0652134865522384,1.0,1.0,-0.4881990849971771,0.0002018483064603,0.4879972636699676,-0.1451924741268158,0.0,0.0,0.0,23.679990768432617,60.0,2158.44970703125,-0.0,26.346405029296875,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.5324374437332153,0.050000000745058,0.0459494031965732,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.5324374437332153,0.050000000745058,0.0483869351446628,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.5324374437332153,0.050000000745058,0.0357384271919727,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.5324374437332153,0.050000000745058,0.0483869351446628,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.5324374437332153,0.050000000745058,0.2295267879962921,289.204833984375,291.1499938964844,286.9203186035156,284.8514404296875,294.7988586425781,300.1485900878906,289.5161437988281,1.0,0.1565810292959213,0.2521708011627197,0.2521708011627197,0.9973317980766296,1.0,-0.4896002411842346,0.0342349931597709,0.4553652703762054,-0.1116602346301078,0.0,0.0,0.0,27.1999454498291,60.0,1955.3712158203125,-0.0,29.380029678344727,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0461895167827606,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0486397854983806,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0359251797199249,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0486397854983806,297.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.2307261973619461,290.361328125,291.1499938964844,287.083251953125,284.9588623046875,294.2418518066406,300.2029113769531,290.6177673339844,1.0,0.1694022715091705,0.6260854005813599,0.6260854005813599,0.991995334625244,1.0,-0.4921588897705078,0.1870731711387634,0.3050857484340668,0.0398870967328548,0.0,0.0,0.0,33.640602111816406,60.0,1510.7744140625,-0.0,34.94664764404297,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0461895167827606,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0486397854983806,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0359251797199249,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.0486397854983806,297.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.5095367431640625,0.050000000745058,0.2307261973619461,290.361328125,291.1499938964844,287.083251953125,284.9588623046875,294.2418518066406,300.2029113769531,290.6177673339844,1.0,0.1694022715091705,0.6260854005813599,0.6260854005813599,0.991995334625244,1.0,-0.4921588897705078,0.1870731711387634,0.3050857484340668,0.0398870967328548,0.0,0.0,0.0,33.640602111816406,60.0,1510.7744140625,-0.0,34.94664764404297,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5009182691574097,0.050000000745058,0.0463079437613487,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5009182691574097,0.050000000745058,0.0487644970417022,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5009182691574097,0.050000000745058,0.0360172912478446,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5009182691574097,0.050000000745058,0.0487644970417022,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.5009182691574097,0.050000000745058,0.2313177734613418,290.851318359375,291.1499938964844,287.1754455566406,285.0193786621094,293.5463256835937,300.2364807128906,291.0127868652344,1.0,0.1753736287355423,0.8349943161010742,0.8349943161010742,0.9890138506889344,1.0,-0.4934207499027252,0.2116754800081253,0.2817452549934387,0.0640808790922164,0.0,0.0,0.0,36.81066131591797,60.0,1090.264892578125,-0.0,37.72407913208008,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4954360425472259,0.050000000745058,0.0463934764266014,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4954360425472259,0.050000000745058,0.0488545633852481,298.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4954360425472259,0.050000000745058,0.0360838137567043,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4954360425472259,0.050000000745058,0.0488545633852481,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4954360425472259,0.050000000745058,0.2317450195550918,291.1139831542969,291.1499938964844,287.2488098144531,285.0674133300781,293.4490661621094,300.2447204589844,291.2470703125,1.0,0.1795575469732284,1.0,1.0,0.9866588711738586,1.0,-0.4943321347236633,0.2159473150968551,0.2783848345279693,0.0681148022413253,0.0,0.0,0.0,39.098388671875,60.0,890.88232421875,-0.0,39.74129104614258,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.046562161296606,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.04903220012784,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.0362150147557258,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.04903220012784,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.2325876504182815,291.6351013183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5112609863281,300.2582092285156,291.75848388671875,1.0,0.1875162124633789,1.0,1.0,0.9873982667922974,1.0,-0.4961296617984772,0.2168377041816711,0.279291957616806,0.0685688331723213,0.0,0.0,0.0,43.60924911499024,48.0,670.525390625,-0.0,43.74227142333984,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.046562161296606,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.04903220012784,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.0362150147557258,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.04903220012784,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.4857656061649322,0.050000000745058,0.2325876504182815,291.6351013183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5112609863281,300.2582092285156,291.75848388671875,1.0,0.1875162124633789,1.0,1.0,0.9873982667922974,1.0,-0.4961296617984772,0.2168377041816711,0.279291957616806,0.0685688331723213,0.0,0.0,0.0,43.60924911499024,48.0,670.525390625,-0.0,43.74227142333984,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518493652344,0.4834373593330383,0.050000000745058,0.0466050840914249,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518493652344,0.4834373593330383,0.050000000745058,0.0490773990750312,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518493652344,0.4834373593330383,0.050000000745058,0.0362484008073806,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518493652344,0.4834373593330383,0.050000000745058,0.0490773990750312,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0518493652344,0.4834373593330383,0.050000000745058,0.2328020483255386,292.0726928710937,290.6499938964844,287.578125,285.2814025878906,293.5916442871094,300.27508544921875,292.17462158203125,1.0,0.1890146434307098,1.0,1.0,0.9881004691123962,1.0,-0.496587336063385,0.2170208394527435,0.2795664966106415,0.0686451494693756,0.0,0.0,0.0,44.75708770751953,48.0,539.4965209960938,-0.0,44.764869689941406,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4834832549095154,0.050000000745058,0.0466042347252368,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4834832549095154,0.050000000745058,0.0490765050053596,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4834832549095154,0.050000000745058,0.0362477377057075,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4834832549095154,0.050000000745058,0.0490765050053596,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4834832549095154,0.050000000745058,0.2327978014945984,292.093505859375,290.1499938964844,287.5867004394531,285.28692626953125,293.595947265625,300.27606201171875,292.1943054199219,1.0,0.1889591515064239,1.0,1.0,0.9881376028060912,1.0,-0.4965782761573791,0.2170163691043853,0.2795619070529938,0.0686430186033248,0.0,0.0,0.0,44.73435592651367,36.0,533.5113525390625,-0.0,44.74460220336914,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2702331542969,0.4846961200237274,0.050000000745058,0.0465818159282207,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2702331542969,0.4846961200237274,0.050000000745058,0.0490528978407382,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2702331542969,0.4846961200237274,0.050000000745058,0.0362303033471107,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2702331542969,0.4846961200237274,0.050000000745058,0.0490528978407382,297.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2702331542969,0.4846961200237274,0.050000000745058,0.2326858192682266,292.2887268066406,290.1499938964844,287.6723937988281,285.3421325683594,293.6391906738281,300.2862548828125,292.3791198730469,1.0,0.187767282128334,1.0,1.0,0.9885072708129884,1.0,-0.4963394999504089,0.2169086039066314,0.2794309258460998,0.0685944631695747,0.0,0.0,0.0,44.13491821289063,36.0,478.2018432617188,-0.0,44.21036529541016,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4472351074219,0.4871990084648132,0.050000000745058,0.0465360321104526,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4472351074219,0.4871990084648132,0.050000000745058,0.0490046851336956,298.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4472351074219,0.4871990084648132,0.050000000745058,0.0361946932971477,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4472351074219,0.4871990084648132,0.050000000745058,0.0490046851336956,297.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4472351074219,0.4871990084648132,0.050000000745058,0.2324571311473846,292.4638366699219,289.6499938964844,287.7585144042969,285.3973999023437,293.6823425292969,300.2969970703125,292.5451354980469,1.0,0.1854872405529022,1.0,1.0,0.9866479635238647,1.0,-0.4958517253398895,0.2167263478040695,0.2791253924369812,0.0685315802693367,0.0,0.0,0.0,42.910640716552734,25.0,430.05615234375,-0.0,43.12079620361328,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.4920184910297394,0.050000000745058,0.0464507825672626,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.4920184910297394,0.050000000745058,0.0489149093627929,298.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.4920184910297394,0.050000000745058,0.0361283868551254,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.4920184910297394,0.050000000745058,0.0489149093627929,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6517639160156,0.4920184910297394,0.050000000745058,0.2320312708616256,292.6662902832031,289.6499938964844,287.8714904785156,285.4695739746094,293.73895263671875,300.31170654296875,292.7374572753906,1.0,0.1812938451766967,1.0,1.0,0.9842209815979004,1.0,-0.4949434101581573,0.2163760811090469,0.2785673141479492,0.06840281188488,0.0,0.0,0.0,40.63093948364258,25.0,376.5250854492188,-0.0,41.097450256347656,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7499694824219,0.4953302145004272,0.050000000745058,0.0463952049612998,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7499694824219,0.4953302145004272,0.050000000745058,0.0488563850522041,298.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7499694824219,0.4953302145004272,0.050000000745058,0.036085158586502,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7499694824219,0.4953302145004272,0.050000000745058,0.0488563850522041,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7499694824219,0.4953302145004272,0.050000000745058,0.2317536473274231,292.7635192871094,289.1499938964844,287.931884765625,285.50799560546875,293.7692565917969,300.3197326660156,292.8300170898437,1.0,0.1785230040550232,1.0,1.0,0.9829293489456176,1.0,-0.4943512082099914,0.2161434590816497,0.2782077491283417,0.0683146342635154,0.0,0.0,0.0,39.14476776123047,25.0,351.8612365722656,-0.0,39.782264709472656,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.89459228515625,0.4996070563793182,0.1804561913013458,0.0463276617228984,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.89459228515625,0.4996070563793182,0.050000000745058,0.0487852580845356,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.89459228515625,0.4996070563793182,0.050000000745058,0.0360326245427131,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.89459228515625,0.4996070563793182,0.050000000745058,0.0487852580845356,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89459228515625,0.4996070563793182,0.050000000745058,0.231416255235672,292.9067687988281,289.1499938964844,288.029296875,285.5697326660156,293.8182983398437,300.3328552246094,292.9667358398437,1.0,0.1753686368465423,1.0,1.0,0.9808517694473268,1.0,-0.4936313331127167,0.2158695757389068,0.2777617573738098,0.0682143345475196,0.0,0.0,0.0,37.33858871459961,25.0,317.151611328125,-0.0,38.18800354003906,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0397644042969,0.7878865003585815,0.184687003493309,0.1487879455089569,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.008544921875,0.5197229385375977,0.050000000745058,0.048515148460865,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.008544921875,0.5197229385375977,0.050000000745058,0.0358331240713596,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.008544921875,0.5197229385375977,0.050000000745058,0.048515148460865,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.008544921875,0.5197229385375977,0.050000000745058,0.230134978890419,293.0277099609375,288.6499938964844,288.10650634765625,285.61846923828125,293.8702087402344,300.32745361328125,293.093017578125,1.0,0.1748383939266204,1.0,1.0,0.9792107343673706,1.0,-0.6141411662101746,0.2669283747673034,0.3472127616405487,0.0923323631286621,0.0,0.0,0.0,31.45444869995117,28.0,328.201416015625,-0.0,46.018497467041016,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.343994140625,0.8622393608093262,0.191367506980896,0.1707174181938171,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.0482491180300712,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3427429199219,0.8324131369590759,0.1713063567876815,0.1189576089382171,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.0482491180300712,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.2288730442523956,293.3362121582031,288.1499938964844,288.2821044921875,285.72857666015625,293.88446044921875,300.23077392578125,293.37420654296875,1.0,0.1764777451753616,1.0,1.0,0.8810588717460632,1.0,-0.738074779510498,0.3221375942230224,0.415937215089798,0.1245011389255523,0.0,0.0,0.0,25.8595027923584,25.0,298.7968139648437,-0.0,55.29736328125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
