time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205320,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.343994140625,0.8622393608093262,0.191367506980896,0.1707174181938171,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.0482491180300712,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3427429199219,0.8324131369590759,0.1713063567876815,0.1189576089382171,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.0482491180300712,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31304931640625,0.5490226149559021,0.050000000745058,0.2288730442523956,293.3362121582031,288.1499938964844,288.2821044921875,285.72857666015625,293.88446044921875,300.23077392578125,293.37420654296875,1.0,0.1764777451753616,1.0,1.0,0.8810588717460632,1.0,-0.738074779510498,0.3221375942230224,0.415937215089798,0.1245011389255523,0.0,0.0,0.0,25.8595027923584,25.0,298.7968139648437,-0.0,55.29736328125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5045166015625,0.8846198916435242,0.2023925632238388,0.1797760128974914,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.5544154047966003,0.050000000745058,0.0482100769877433,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5038146972656,0.8497645258903503,0.1786217540502548,0.1239321157336235,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.5544154047966003,0.050000000745058,0.0482100769877433,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4875793457031,0.5544154047966003,0.150487795472145,0.2286878526210785,293.500244140625,288.1499938964844,288.4496154785156,285.8326110839844,293.8343200683594,300.1576232910156,293.5208435058594,1.0,0.1764755994081497,1.0,1.0,0.7878363728523254,1.0,-0.7546132802963257,0.3361982703208923,0.4184150099754333,0.1354607343673706,0.0,0.0,0.0,25.03334045410156,25.0,199.4901428222656,-0.0,56.53349685668945,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5103759765625,0.9017707705497742,0.2030530273914337,0.1802531331777572,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4941711425781,0.5663825869560242,0.050000000745058,0.0481310412287712,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5097351074219,0.8652738928794861,0.1790914982557296,0.1241685226559639,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4941711425781,0.5663825869560242,0.050000000745058,0.0481310412287712,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4944152832031,0.5917720198631287,0.1510267704725265,0.254876971244812,293.5064392089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8265686035156,300.15380859375,293.5256652832031,1.0,0.1768776625394821,1.0,1.0,0.7829070091247559,1.0,-0.7864265441894531,0.351665049791336,0.434761494398117,0.1415378004312515,0.0,0.0,0.0,23.30280876159668,43.0,194.7574157714844,-0.0,58.81038284301758,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57147216796875,0.8879135251045227,0.2136513888835907,0.0976373776793479,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596923828125,0.6893976330757141,0.050000000745058,0.0476531311869621,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57147216796875,0.8879135251045227,0.1860299110412597,0.0759401842951774,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596923828125,0.6893976330757141,0.050000000745058,0.0476531311869621,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5732116699219,0.9377456307411194,0.1542012840509414,0.5658674240112305,293.57452392578125,287.6499938964844,288.5468444824219,285.8925476074219,293.7619323730469,300.0919494628906,293.5874938964844,1.0,0.1849488168954849,1.0,1.0,0.7338310480117798,1.0,-1.0017744302749634,0.4552291929721832,0.5465452671051025,0.2083159387111663,0.0,0.0,0.0,13.644742965698242,43.0,148.82948303222656,-0.0,80.31288146972656,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.901435136795044,0.2236028909683227,0.1072773337364196,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6024169921875,0.6773284077644348,0.050000000745058,0.0476766228675842,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.901435136795044,0.1928291469812393,0.0834379270672798,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6024169921875,0.6773284077644348,0.050000000745058,0.0476766228675842,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6074523925781,0.9305315613746644,0.1568669378757476,0.5832200050354004,293.60772705078125,287.1499938964844,288.6352844238281,285.9467468261719,293.542236328125,300.1904602050781,293.6063842773437,1.0,0.1927829831838607,1.0,1.0,0.6226128339767456,1.0,-1.0431933403015137,0.5128951072692871,0.5302982330322266,0.2578144371509552,0.0,0.0,0.0,14.75987434387207,63.0,57.38587188720703,-0.0,90.64359283447266,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4669494628906,0.9060181975364684,0.2346499413251876,0.11070466786623,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.46368408203125,0.9515690207481384,0.1448385715484619,0.1326212882995605,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4669494628906,0.9060181975364684,0.2006275057792663,0.0861036330461502,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.50103759765625,0.6733354926109314,0.1392614096403122,0.0476847290992736,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.46661376953125,0.9106932878494264,0.1607749313116073,0.560852587223053,293.45880126953125,287.1499938964844,288.7508239746094,286.01708984375,292.5861511230469,300.26300048828125,293.3984069824219,1.0,0.2065222859382629,1.0,1.0,0.4774385690689087,1.0,-1.125570297241211,0.6838723421096802,0.4416978657245636,0.4125835597515106,0.0,0.0,0.0,16.068355560302734,63.0,-356.347412109375,-0.0,111.7888641357422,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2201538085937,0.9021020531654358,0.2399475276470184,0.1077745556831359,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2103271484375,0.9674042463302612,0.1452215015888214,0.1370424479246139,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2201538085937,0.9021020531654358,0.2044073939323425,0.0838246569037437,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2290954589844,0.897707462310791,0.1407699882984161,0.1118904650211334,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.9021020531654358,0.1628699898719787,0.5383562445640564,293.2015075683594,286.6499938964844,288.81231689453125,286.0543212890625,291.7952575683594,300.2575988769531,293.0990905761719,1.0,0.2153751105070114,1.0,1.0,0.4001763463020324,1.0,-1.1822696924209597,0.822870671749115,0.3593989908695221,0.5403032302856445,0.0,0.0,0.0,16.68687629699707,83.0,-730.8435668945312,-0.0,126.69808197021484,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465270996094,0.9175608158111572,0.2517631649971008,0.1192280277609825,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9521980285644532,0.1458137482404709,0.1383119821548462,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465270996094,0.9175608158111572,0.2125949412584304,0.0927329063415527,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407592773437,0.9385626912117004,0.1399158686399459,0.1330968290567398,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393249511719,0.9490088224411012,0.1665529012680053,0.6501306891441345,291.8129272460937,286.1499938964844,288.9892272949219,286.1605834960937,289.8166198730469,300.1570739746094,291.675048828125,1.0,0.246009275317192,1.0,1.0,0.1777398735284805,1.0,-1.3621748685836792,1.2463610172271729,0.1158138364553451,0.9269665479660034,0.0,0.0,0.0,20.24772834777832,103.0,-1671.798583984375,-0.0,190.6595458984375,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465270996094,0.9175608158111572,0.2517631649971008,0.1192280277609825,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8373413085937,0.9521980285644532,0.1458137482404709,0.1383119821548462,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465270996094,0.9175608158111572,0.2125949412584304,0.0927329063415527,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407592773437,0.9385626912117004,0.1399158686399459,0.1330968290567398,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8393249511719,0.9490088224411012,0.1665529012680053,0.6501306891441345,291.8129272460937,286.1499938964844,288.9892272949219,286.1605834960937,289.8166198730469,300.1570739746094,291.675048828125,1.0,0.246009275317192,1.0,1.0,0.1777398735284805,1.0,-1.3621748685836792,1.2463610172271729,0.1158138364553451,0.9269665479660034,0.0,0.0,0.0,20.24772834777832,103.0,-1671.798583984375,-0.0,190.6595458984375,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.966159999370575,0.2571754455566406,0.164465457201004,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6654052734375,0.8885246515274048,0.1446594148874282,0.1377622187137603,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.966159999370575,0.2152929157018661,0.1279175877571106,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66802978515625,0.8742116093635559,0.1376390755176544,0.131347194314003,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.9316197633743286,0.1644657105207443,0.7439693212509155,290.6449890136719,286.1462097167969,289.16583251953125,286.2652893066406,289.3332214355469,300.0765380859375,290.5717468261719,1.0,0.2834119796752929,1.0,1.0,0.1066439226269722,1.0,-1.5668044090270996,1.5397133827209473,0.0270909816026687,1.17804217338562,0.0,0.0,0.0,27.101741790771484,123.0,-1471.8343505859375,-0.0,291.5704345703125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.966159999370575,0.2571754455566406,0.164465457201004,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6654052734375,0.8885246515274048,0.1446594148874282,0.1377622187137603,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.966159999370575,0.2152929157018661,0.1279175877571106,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66802978515625,0.8742116093635559,0.1376390755176544,0.131347194314003,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.9316197633743286,0.1644657105207443,0.7439693212509155,290.6449890136719,286.1462097167969,289.16583251953125,286.2652893066406,289.3332214355469,300.0765380859375,290.5717468261719,1.0,0.2834119796752929,1.0,1.0,0.1066439226269722,1.0,-1.5668044090270996,1.5397133827209473,0.0270909816026687,1.17804217338562,0.0,0.0,0.0,27.101741790771484,123.0,-1471.8343505859375,-0.0,291.5704345703125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.9474440217018129,0.251450777053833,0.2290374934673309,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123352050781,0.7808642983436584,0.1430050283670425,0.1368816941976547,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.102294921875,0.8871158957481384,0.210790529847145,0.1490372121334076,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1140441894531,0.7672358751296997,0.135497361421585,0.1299352943897247,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.814547061920166,0.1619113236665725,0.7354178428649902,290.0995178222656,286.1157531738281,289.292724609375,286.33966064453125,289.293212890625,299.9429016113281,290.0639343261719,1.0,0.3109811246395111,1.0,1.0,0.0553990043699741,1.0,-1.6566940546035769,1.6557104587554932,0.0009835845557972,1.2767325639724731,0.0,0.0,0.0,40.86582946777344,123.0,-1104.0965576171875,-0.0,374.5605773925781,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.985595703125,0.8835732340812683,0.2491829246282577,0.2269268184900283,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945983886719,0.735636830329895,0.1422581076622009,0.1365879774093628,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.834418535232544,0.2095067501068115,0.1481969952583313,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.7236034274101257,0.1346074640750885,0.1294845342636108,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9920959472656,0.7651787400245667,0.1608787477016449,0.7325990200042725,289.98590087890625,286.1039733886719,289.341796875,286.3681945800781,289.3368835449219,299.8907775878906,289.9611511230469,1.0,0.3201898336410522,1.0,1.0,0.0355479754507541,1.0,-1.6488726139068604,1.6487165689468384,0.0001560584787512,1.2713799476623535,0.0,0.0,0.0,50.33855056762695,111.0,-918.3359985351562,-0.0,396.9471435546875,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8561706542969,0.833228349685669,0.2473859339952469,0.2245485931634903,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.694665253162384,0.1410672813653946,0.1358871459960937,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8574523925781,0.7878259420394897,0.2081066519021988,0.1471856087446212,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.68106609582901,0.1331884860992431,0.1285491287708282,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.7235804200172424,0.1592523008584976,0.7270985245704651,289.8563232421875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,299.8268127441406,289.841796875,1.0,0.3310430347919464,1.0,1.0,0.0,1.0,-1.6362309455871582,1.6362279653549194,2.913497155532241e-06,1.2615041732788086,0.0,0.0,0.0,62.82769775390625,111.0,-632.7879638671875,-0.0,424.80908203125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78155517578125,0.8089557886123657,0.2474876344203949,0.2241534143686294,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7844543457031,0.6712286472320557,0.1401563137769699,0.1352439224720001,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.78228759765625,0.7630077004432678,0.2075948566198349,0.1467844545841217,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.6580056548118591,0.132059171795845,0.1276952177286148,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78369140625,0.7000861167907715,0.1579854786396026,0.7222744822502136,289.7816772460937,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,299.7869567871094,289.77374267578125,1.0,0.3387729525566101,1.0,1.0,0.0,1.0,-1.627680778503418,1.627678632736206,2.163375938835088e-06,1.254691243171692,0.0,0.0,0.0,71.63040924072266,99.0,-415.2079772949219,-0.0,444.3851623535156,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394104003906,0.7892825603485107,0.2507497668266296,0.2265996038913726,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392272949219,0.6511148810386658,0.1392277479171753,0.1344616413116455,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.7435318827629089,0.2083557695150375,0.1472017914056778,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392272949219,0.6383108496665955,0.1306903660297393,0.126498132944107,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392578125,0.6776206493377686,0.1565343737602234,0.7159450650215149,289.7394104003906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,299.7452087402344,289.74041748046875,1.0,0.3470930457115173,1.0,1.0,0.0,1.0,-1.621135950088501,1.621133804321289,2.1467856186063727e-06,1.249431848526001,0.0,0.0,0.0,81.1373291015625,87.0,-128.0946502685547,-0.0,466.8653564453125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7394104003906,0.7892825603485107,0.2507497668266296,0.2265996038913726,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392272949219,0.6511148810386658,0.1392277479171753,0.1344616413116455,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393493652344,0.7435318827629089,0.2083557695150375,0.1472017914056778,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392272949219,0.6383108496665955,0.1306903660297393,0.126498132944107,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392578125,0.6776206493377686,0.1565343737602234,0.7159450650215149,289.7394104003906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,299.7452087402344,289.74041748046875,1.0,0.3470930457115173,1.0,1.0,0.0,1.0,-1.621135950088501,1.621133804321289,2.1467856186063727e-06,1.249431848526001,0.0,0.0,0.0,81.1373291015625,87.0,-128.0946502685547,-0.0,466.8653564453125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.7912649512290955,0.2561693489551544,0.2311126738786697,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78741455078125,0.648345947265625,0.1393487155437469,0.134400725364685,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.7428626418113708,0.2106512933969497,0.1486136019229889,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7871398925781,0.6350370049476624,0.1303625702857971,0.126014694571495,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78790283203125,0.6739980578422546,0.1563268452882766,0.7139818668365479,289.7893371582031,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,299.7281799316406,289.7956237792969,1.0,0.3488818705081939,1.0,1.0,0.0,1.0,-1.625233769416809,1.6252316236495972,2.1570290300587658e-06,1.2526099681854248,0.0,0.0,0.0,82.80531311035156,75.0,34.27437973022461,-0.0,473.8960571289063,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.7912649512290955,0.2561693489551544,0.2311126738786697,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78741455078125,0.648345947265625,0.1393487155437469,0.134400725364685,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.7428626418113708,0.2106512933969497,0.1486136019229889,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7871398925781,0.6350370049476624,0.1303625702857971,0.126014694571495,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78790283203125,0.6739980578422546,0.1563268452882766,0.7139818668365479,289.7893371582031,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,299.7281799316406,289.7956237792969,1.0,0.3488818705081939,1.0,1.0,0.0,1.0,-1.625233769416809,1.6252316236495972,2.1570290300587658e-06,1.2526099681854248,0.0,0.0,0.0,82.80531311035156,75.0,34.27437973022461,-0.0,473.8960571289063,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.8058177828788757,0.2627918124198913,0.2366641014814376,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.65565025806427,0.140282541513443,0.1349564641714096,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8920593261719,0.7530763149261475,0.2139106839895248,0.150626540184021,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88922119140625,0.6412140727043152,0.1308418810367584,0.1261422038078308,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6816410422325134,0.1570948958396911,0.7156922817230225,289.8926086425781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,299.7096862792969,289.9018249511719,1.0,0.3466023802757263,1.0,1.0,0.0,1.0,-1.6371854543685913,1.6371833086013794,2.18723357647832e-06,1.2620084285736084,0.0,0.0,0.0,79.35079193115234,63.0,125.49754333496094,-0.0,471.4011535644531,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.8058177828788757,0.2627918124198913,0.2366641014814376,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.65565025806427,0.140282541513443,0.1349564641714096,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8920593261719,0.7530763149261475,0.2139106839895248,0.150626540184021,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88922119140625,0.6412140727043152,0.1308418810367584,0.1261422038078308,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6816410422325134,0.1570948958396911,0.7156922817230225,289.8926086425781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,299.7096862792969,289.9018249511719,1.0,0.3466023802757263,1.0,1.0,0.0,1.0,-1.6371854543685913,1.6371833086013794,2.18723357647832e-06,1.2620084285736084,0.0,0.0,0.0,79.35079193115234,63.0,125.49754333496094,-0.0,471.4011535644531,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.8207195997238159,0.2678070962429046,0.2408642768859863,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.6656132936477661,0.1412829458713531,0.1356255263090133,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.7654642462730408,0.2165306359529495,0.1522453725337982,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779663085937,0.6500579714775085,0.1315270811319351,0.1265145540237426,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.6921737790107727,0.1580488830804824,0.7185802459716797,289.9818725585937,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,299.7030944824219,289.99224853515625,1.0,0.3435139954090118,1.0,1.0,0.0,1.0,-1.6488873958587646,1.6488852500915527,2.217082737843157e-06,1.271227240562439,0.0,0.0,0.0,75.01133728027344,63.0,163.15054321289062,-0.0,466.2127075195313,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.8286813497543335,0.2702095806598663,0.2428756207227707,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.6715605854988098,0.1418207585811615,0.1359976828098297,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255126953125,0.7726601362228394,0.2178128063678741,0.1530382484197616,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.6554248332977295,0.1319192051887512,0.1267495453357696,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.6983696222305298,0.1585767865180969,0.7202756404876709,290.026123046875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,299.7012939453125,290.036865234375,1.0,0.341799646615982,1.0,1.0,0.0,1.0,-1.655017971992493,1.6550157070159912,2.232823817394092e-06,1.2760584354400637,0.0,0.0,0.0,72.63356018066406,51.0,175.8372039794922,-0.0,463.1622009277344,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.8433270454406738,0.2741402685642242,0.2461654543876648,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.095947265625,0.6829196214675903,0.1427622437477111,0.1366620808839798,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09893798828125,0.7862034440040588,0.219936266541481,0.1543522477149963,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953063964844,0.6658486127853394,0.1326275616884231,0.1271946132183075,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968322753906,0.7099685072898865,0.1595127880573272,0.7233719825744629,290.0995483398437,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,299.6997375488281,290.1107482910156,1.0,0.338772714138031,1.0,1.0,0.0,1.0,-1.6655938625335691,1.665591597557068,2.260143673993298e-06,1.284393310546875,0.0,0.0,0.0,68.46027374267578,51.0,191.5081787109375,-0.0,457.6307067871094,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763610839844,0.8611832857131958,0.2781911492347717,0.2495559304952621,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.172119140625,0.6967916488647461,0.1437959372997284,0.1374050676822662,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.8025200366973877,0.2221485674381256,0.1557224988937378,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17144775390625,0.6788895726203918,0.1334262043237686,0.1277164965867996,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.7229500412940979,0.1605499982833862,0.7268906831741333,290.17584228515625,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,299.699462890625,290.1872863769531,1.0,0.3354459702968597,1.0,1.0,0.0,1.0,-1.6770521402359009,1.6770498752593994,2.289976009706152e-06,1.2934226989746094,0.0,0.0,0.0,63.89374923706055,39.0,202.8415985107422,-0.0,451.4112854003906,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.334228515625,0.9103068113327026,0.2865951955318451,0.2565906941890716,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298034667969,0.7313640713691711,0.1460878252983093,0.1390848755836486,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330078125,0.8425408601760864,0.2267830818891525,0.1585965603590011,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.7141911387443542,0.1352419108152389,0.1289485692977905,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33074951171875,0.7566989660263062,0.1628638505935669,0.7349337935447693,290.3336181640625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,299.70184326171875,290.3453063964844,1.0,0.3281429409980774,1.0,1.0,0.0,1.0,-1.70210063457489,1.702098369598389,2.356031927774893e-06,1.3131544589996338,0.0,0.0,0.0,53.88924026489258,27.0,216.4337158203125,-0.0,437.3943176269531,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.334228515625,0.9103068113327026,0.2865951955318451,0.2565906941890716,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298034667969,0.7313640713691711,0.1460878252983093,0.1390848755836486,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330078125,0.8425408601760864,0.2267830818891525,0.1585965603590011,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.7141911387443542,0.1352419108152389,0.1289485692977905,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33074951171875,0.7566989660263062,0.1628638505935669,0.7349337935447693,290.3336181640625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,299.70184326171875,290.3453063964844,1.0,0.3281429409980774,1.0,1.0,0.0,1.0,-1.70210063457489,1.702098369598389,2.356031927774893e-06,1.3131544589996338,0.0,0.0,0.0,53.88924026489258,27.0,216.4337158203125,-0.0,437.3943176269531,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49530029296875,0.987568974494934,0.2953327298164367,0.263907253742218,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908447265625,0.7847908139228821,0.1486141979694366,0.1409692466259002,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9076588153839112,0.2316297739744186,0.1616059988737106,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901123046875,0.764339029788971,0.1372836083173751,0.1303773671388626,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49176025390625,0.8137236833572388,0.1654186993837356,0.7439929246902466,290.4946594238281,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,299.70703125,290.5062561035156,1.0,0.3202781975269317,1.0,1.0,0.0,1.0,-1.729352593421936,1.7293500900268557,2.429201686027227e-06,1.3346068859100342,0.0,0.0,0.0,43.06861114501953,25.0,222.26583862304688,-0.0,421.7779235839844,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49530029296875,0.987568974494934,0.2953327298164367,0.263907253742218,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908447265625,0.7847908139228821,0.1486141979694366,0.1409692466259002,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.9076588153839112,0.2316297739744186,0.1616059988737106,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901123046875,0.764339029788971,0.1372836083173751,0.1303773671388626,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49176025390625,0.8137236833572388,0.1654186993837356,0.7439929246902466,290.4946594238281,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,299.70703125,290.5062561035156,1.0,0.3202781975269317,1.0,1.0,0.0,1.0,-1.729352593421936,1.7293500900268557,2.429201686027227e-06,1.3346068859100342,0.0,0.0,0.0,43.06861114501953,25.0,222.26583862304688,-0.0,421.7779235839844,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9986705780029296,0.3063665628433227,0.2422016113996505,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.8237412571907043,0.1512547582387924,0.1432401686906814,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.960352897644043,0.2365716397762298,0.1648864597082138,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65093994140625,0.8025352358818054,0.1394307017326355,0.1321846842765808,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.8515000939369202,0.1681087762117386,0.7549299597740173,290.6552734375,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,299.7255249023437,290.66650390625,1.0,0.3142579793930053,1.0,1.0,0.0,1.0,-1.7252835035324097,1.725281000137329,2.4185528673115182e-06,1.3316932916641235,0.0,0.0,0.0,37.7894287109375,43.0,222.22149658203125,-0.0,403.8893737792969,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9986705780029296,0.3063665628433227,0.2422016113996505,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.8237412571907043,0.1512547582387924,0.1432401686906814,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.960352897644043,0.2365716397762298,0.1648864597082138,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65093994140625,0.8025352358818054,0.1394307017326355,0.1321846842765808,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6525573730469,0.8515000939369202,0.1681087762117386,0.7549299597740173,290.6552734375,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,299.7255249023437,290.66650390625,1.0,0.3142579793930053,1.0,1.0,0.0,1.0,-1.7252835035324097,1.725281000137329,2.4185528673115182e-06,1.3316932916641235,0.0,0.0,0.0,37.7894287109375,43.0,222.22149658203125,-0.0,403.8893737792969,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.997830867767334,0.3199301362037658,0.2363525927066803,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8337199091911316,0.1540555655956268,0.1458135694265365,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9737977981567384,0.2416522800922393,0.1683761179447174,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124521970748901,0.1417217254638672,0.1342813670635223,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8620553612709045,0.1710529178380966,0.7676751613616943,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,299.7627258300781,290.82379150390625,1.0,0.3171339631080627,1.0,1.0,0.0,1.0,-1.7433305978775024,1.7433282136917114,2.4672103791090194e-06,1.345566749572754,0.0,0.0,0.0,37.455810546875,61.0,220.232421875,-0.0,413.36328125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.997830867767334,0.3199301362037658,0.2363525927066803,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8337199091911316,0.1540555655956268,0.1458135694265365,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.9737977981567384,0.2416522800922393,0.1683761179447174,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124521970748901,0.1417217254638672,0.1342813670635223,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8620553612709045,0.1710529178380966,0.7676751613616943,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,299.7627258300781,290.82379150390625,1.0,0.3171339631080627,1.0,1.0,0.0,1.0,-1.7433305978775024,1.7433282136917114,2.4672103791090194e-06,1.345566749572754,0.0,0.0,0.0,37.455810546875,61.0,220.232421875,-0.0,413.36328125,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.9986640214920044,0.3259857892990112,0.2421469837427139,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878173828125,0.8308047652244568,0.1555131077766418,0.1472014337778091,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.9706880450248718,0.2442401796579361,0.1701886355876922,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870849609375,0.8092013597488403,0.1429178118705749,0.13542440533638,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.888671875,0.858729362487793,0.1725890040397644,0.7746160626411438,290.89129638671875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,299.7755126953125,290.9024353027344,1.0,0.3213743269443512,1.0,1.0,0.0,1.0,-1.7638299465179443,1.7638274431228638,2.523543116694782e-06,1.3615930080413818,0.0,0.0,0.0,38.62211608886719,61.0,219.4777374267578,-0.0,428.9700622558594,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
