time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207360,297.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.9990000128746032,0.3313231766223907,0.2525415420532226,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.8235528469085693,0.1569998562335968,0.1486465334892273,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.9619121551513672,0.2468510568141937,0.1720388829708099,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.8012251853942871,0.1441404819488525,0.1366214752197265,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9672546386719,0.8507229089736938,0.1741370856761932,0.781785786151886,290.9698791503906,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,299.78253173828125,290.9808654785156,1.0,0.3272255361080169,1.0,1.0,0.0,1.0,-1.7903063297271729,1.7903037071228027,2.597478669486009e-06,1.3823188543319702,0.0,0.0,0.0,40.60416030883789,79.0,218.619384765625,-0.0,451.0746154785156,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9990000128746032,0.3385582566261291,0.2773101031780243,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.8037149906158447,0.1594952642917633,0.1511384844779968,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9360632300376892,0.2511858642101288,0.1751599907875061,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.7804096937179565,0.1461993753910064,0.1387017965316772,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.8304033875465393,0.1766702979803085,0.7938862442970276,291.0986633300781,285.6385498046875,291.2810363769531,287.37255859375,291.276611328125,299.7818603515625,291.1092834472656,1.0,0.3398451209068298,1.0,1.0,0.0,1.0,-1.8438026905059808,1.8437999486923216,2.750785370153608e-06,1.424196720123291,0.0,0.0,0.0,45.66665267944336,79.0,216.70167541503903,-0.0,500.9255065917969,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.9990000128746032,0.3398665189743042,0.2836616337299347,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.7984904050827026,0.1600331515073776,0.1516856402158737,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.929257869720459,0.2521141469478607,0.1758358478546142,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.7752952575683594,0.1466443985700607,0.1391611397266388,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8254218101501465,0.1772042512893676,0.7964910864830017,291.1259460449219,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,299.7799377441406,291.136474609375,1.0,0.3429563343524933,1.0,1.0,0.0,1.0,-1.856579065322876,1.8565763235092163,2.788161509670317e-06,1.4341915845870972,0.0,0.0,0.0,47.02399826049805,82.0,216.1905212402344,-0.0,513.7015991210938,1.0,283.2475280761719,284.43756103515625,288.8158874511719,289.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.543652055086676e-21,-4.771826027543338e-21,-4.771826027543338e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.988463819026947,0.3374270498752594,0.3073657155036926,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703491210937,0.7681854367256165,0.1597753316164016,0.1536383330821991,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.8915284276008606,0.251590371131897,0.1781345158815384,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.7464627623558044,0.1461110711097717,0.1407109498977661,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451110839844,0.7945709228515625,0.1764352768659591,0.8047791719436646,287.5617370605469,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,299.6869201660156,287.2941589355469,1.0,0.3564135134220123,1.0,1.0,0.0,1.0,-1.9030190706253047,1.903016209602356,2.926462912000716e-06,1.4704930782318115,0.9771583676338196,0.9771583676338196,0.0,54.99290466308594,85.0,10310.0458984375,-0.0,571.041259765625,1.0,283.2394714355469,287.7973327636719,290.1587829589844,290.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,1677.2940673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0153766637668013,1.0,0.0,0.0,0.8520352840423584,0.8520373702049255,5.174724293510735e-08,4.260080337524414,4.260070323944092,9.835707714955788e-06,0.0,0.0,-0.0,3926.422607421875,0.0,19.27824211120605,1894.632568359375,0.0,0.0,0.2218342125415802,1.0,0.0,3.0,1.0,0.0
12207600,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390930175781,0.988463819026947,0.3374270498752594,0.3073657155036926,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703491210937,0.7681854367256165,0.1597753316164016,0.1536383330821991,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.8915284276008606,0.251590371131897,0.1781345158815384,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.7464627623558044,0.1461110711097717,0.1407109498977661,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451110839844,0.7945709228515625,0.1764352768659591,0.8047791719436646,287.5617370605469,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,299.6869201660156,287.2941589355469,1.0,0.3564135134220123,1.0,1.0,0.0,1.0,-1.9030190706253047,1.903016209602356,2.926462912000716e-06,1.4704930782318115,0.9771583676338196,0.9771583676338196,0.0,54.99290466308594,85.0,10310.0458984375,-0.0,571.041259765625,1.0,283.2394714355469,287.7973327636719,290.1587829589844,290.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,1677.2940673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0153766637668013,1.0,0.0,0.0,0.8520352840423584,0.8520373702049255,5.174724293510735e-08,4.260080337524414,4.260070323944092,9.835707714955788e-06,0.0,0.0,-0.0,3926.422607421875,0.0,19.27824211120605,1894.632568359375,0.0,0.0,0.2218342125415802,1.0,0.0,3.0,1.0,0.0
12207660,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8856239914894104,0.3188723027706146,0.2914493083953857,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.6954370737075806,0.1507415175437927,0.1468758136034011,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.806428074836731,0.2375568598508834,0.1697658747434616,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.6731711626052856,0.1371205896139145,0.1340254247188568,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.7178955078125,0.1651408672332763,0.7640570998191833,285.7327575683594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,299.4327392578125,285.69000244140625,1.0,0.3617697954177856,1.0,1.0,0.0,1.0,-1.80786657333374,1.80786395072937,2.648910367497592e-06,1.3973313570022583,0.963526725769043,0.963526725769043,0.0,73.75119018554688,73.0,11637.2109375,-0.0,564.019287109375,1.0,283.17889404296875,285.3273620605469,291.6896667480469,292.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,4518.75341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2665428519248962,1.0,0.0,0.0,1.3793622255325315,1.3793655633926392,1.269629450462162e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4144.953125,0.0,80.98540496826172,1895.4364013671875,0.0,0.0,0.3504646420478821,1.0,0.0,3.0,1.0,0.0
12207720,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8856239914894104,0.3188723027706146,0.2914493083953857,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.6954370737075806,0.1507415175437927,0.1468758136034011,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.806428074836731,0.2375568598508834,0.1697658747434616,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.6731711626052856,0.1371205896139145,0.1340254247188568,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.7178955078125,0.1651408672332763,0.7640570998191833,285.7327575683594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,299.4327392578125,285.69000244140625,1.0,0.3617697954177856,1.0,1.0,0.0,1.0,-1.80786657333374,1.80786395072937,2.648910367497592e-06,1.3973313570022583,0.963526725769043,0.963526725769043,0.0,73.75119018554688,73.0,11637.2109375,-0.0,564.019287109375,1.0,283.17889404296875,285.3273620605469,291.6896667480469,292.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,4518.75341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2665428519248962,1.0,0.0,0.0,1.3793622255325315,1.3793655633926392,1.269629450462162e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4144.953125,0.0,80.98540496826172,1895.4364013671875,0.0,0.0,0.3504646420478821,1.0,0.0,3.0,1.0,0.0
12207780,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.8538035154342651,0.3113258183002472,0.2828679084777832,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.664951741695404,0.1439151912927627,0.140099823474884,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7735893726348877,0.2285031676292419,0.1627586930990219,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.6434582471847534,0.1300339251756668,0.1270451843738556,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6844903230667114,0.1560611426830291,0.7214560508728027,285.3110656738281,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,299.3034973144531,285.291748046875,1.0,0.3575101494789123,1.0,1.0,0.0,1.0,-1.7214577198028564,1.721455216407776,2.40875033341581e-06,1.329100251197815,0.9569422602653505,0.9569422602653505,0.0,80.70144653320312,61.0,12283.9580078125,-0.0,527.441162109375,1.0,283.1557312011719,284.8046569824219,291.5568542480469,292.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,7998.93115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835920631885528,1.0,0.0,0.0,1.826129674911499,1.826135516166687,2.225136483957613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.798828125,0.0,188.2120513916016,1895.4371337890625,0.0,459.0721435546875,0.4594637751579284,1.0,0.0,3.0,1.0,0.0
12207840,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.8538035154342651,0.3113258183002472,0.2828679084777832,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.664951741695404,0.1439151912927627,0.140099823474884,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7735893726348877,0.2285031676292419,0.1627586930990219,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.6434582471847534,0.1300339251756668,0.1270451843738556,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.6844903230667114,0.1560611426830291,0.7214560508728027,285.3110656738281,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,299.3034973144531,285.291748046875,1.0,0.3575101494789123,1.0,1.0,0.0,1.0,-1.7214577198028564,1.721455216407776,2.40875033341581e-06,1.329100251197815,0.9569422602653505,0.9569422602653505,0.0,80.70144653320312,61.0,12283.9580078125,-0.0,527.441162109375,1.0,283.1557312011719,284.8046569824219,291.5568542480469,292.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,7998.93115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835920631885528,1.0,0.0,0.0,1.826129674911499,1.826135516166687,2.225136483957613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.798828125,0.0,188.2120513916016,1895.4371337890625,0.0,459.0721435546875,0.4594637751579284,1.0,0.0,3.0,1.0,0.0
12207900,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.850844144821167,0.3097646534442901,0.2809560000896454,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.6597833633422852,0.1414441019296646,0.1375050097703933,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.7687644362449646,0.2255549430847168,0.1603929698467254,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.6381890177726746,0.1274270564317703,0.1243194788694381,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.6778237819671631,0.1526478826999664,0.7046323418617249,285.1896667480469,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,299.2666320800781,285.1746520996094,1.0,0.3534752428531647,1.0,1.0,0.0,1.0,-1.6897251605987549,1.6897228956222534,2.3239588244905462e-06,1.3039836883544922,0.9534098505973816,0.9534098505973816,0.0,80.49346923828125,61.0,12490.8427734375,-0.0,506.6740417480469,1.0,283.1521911621094,284.6542358398437,291.2875061035156,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,9904.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401298999786377,1.0,0.0,0.0,2.025031805038452,2.025038957595825,2.736258295499283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.87353515625,0.0,256.9376525878906,1895.4371337890625,0.0,646.6452026367188,0.5052074193954468,1.0,0.0,3.0,1.0,0.0
12207960,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8525781035423279,0.3089835047721863,0.2798671424388885,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6585057377815247,0.1394435316324234,0.1353427022695541,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7683979868888855,0.2232926785945892,0.1585430651903152,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6364877223968506,0.1252930015325546,0.1220293939113617,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.6753809452056885,0.1498250365257263,0.6904199719429016,285.1031799316406,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,299.24090576171875,285.0924072265625,1.0,0.3486141860485077,1.0,1.0,0.0,1.0,-1.6637804508209229,1.6637781858444214,2.2560047909792047e-06,1.2834302186965942,0.9491594433784484,0.9491594433784484,0.0,78.7129135131836,49.0,12618.728515625,-0.0,485.5845642089844,1.0,283.1507568359375,284.549072265625,291.0240783691406,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,11611.2138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676323771476746,1.0,0.0,0.0,2.185580015182495,2.185588359832764,3.187328445619642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.606689453125,0.0,323.3532409667969,1895.4371337890625,0.0,764.1063232421875,0.5470936298370361,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8646901249885559,0.3088029325008392,0.279141366481781,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6635842323303223,0.1366890519857406,0.1322404891252517,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7761549353599548,0.2203535437583923,0.1560621261596679,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6401146650314331,0.1222957745194435,0.1186963021755218,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6789934039115906,0.1458120495080948,0.6696845293045044,284.9940490722656,285.55487060546875,291.9897155761719,287.64453125,291.985107421875,299.2123107910156,284.9873352050781,1.0,0.3382496833801269,1.0,1.0,0.0,1.0,-1.6273003816604614,1.6272982358932495,2.162545797546045e-06,1.2545024156570437,0.9417123794555664,0.9417123794555664,0.0,72.74774932861328,49.0,12844.642578125,-0.0,447.258056640625,1.0,283.15008544921875,284.41571044921875,290.6940612792969,291.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,14742.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700516104698181,1.0,0.0,0.0,2.444931983947754,2.4449424743652344,3.988658932030376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.9765625,0.0,453.7278137207031,1895.4371337890625,0.0,775.384033203125,0.6074333190917969,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8663126826286316,0.3088433444499969,0.2791304290294647,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6644679307937622,0.1364821493625641,0.131999522447586,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7773364782333374,0.2201405167579651,0.1558768451213836,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6408241391181946,0.1220666021108627,0.1184341982007026,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6797719597816467,0.1455021351575851,0.6680525541305542,284.98681640625,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,299.2105407714844,284.9804382324219,1.0,0.3372262716293335,1.0,1.0,0.0,1.0,-1.6245008707046509,1.624498724937439,2.1554744762397604e-06,1.2522810697555542,0.9404533505439758,0.9404533505439758,0.0,72.07502746582031,37.0,12860.263671875,-0.0,443.7839965820313,1.0,283.15008544921875,284.4070739746094,290.67510986328125,291.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,14988.5185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684113502502441,1.0,0.0,0.0,2.4636831283569336,2.463693857192993,4.0500751197214413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.549072265625,0.0,464.3446350097656,1895.4371337890625,0.0,767.72021484375,0.6149769425392151,1.0,0.0,3.0,1.0,0.0
12208140,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8792093396186829,0.3092803657054901,0.2792253196239471,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6720386147499084,0.1352570056915283,0.1305448114871978,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7870653867721558,0.2188971787691116,0.1547770947217941,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6470808982849121,0.1206939071416854,0.1168392300605773,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6867052912712097,0.1436323672533035,0.658110499382019,284.9423217773437,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,299.2012634277344,284.9372253417969,1.0,0.3301944136619568,1.0,1.0,0.0,1.0,-1.607693433761597,1.6076912879943848,2.113322352670366e-06,1.2389402389526367,0.9355329871177672,0.9355329871177672,0.0,67.23442077636719,37.0,12975.888671875,-0.0,420.9594421386719,1.0,283.1500244140625,284.351806640625,290.5927429199219,291.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,16814.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554035484790802,1.0,0.0,0.0,2.5960373878479004,2.5960493087768555,4.496921235386253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.2880859375,0.0,544.1907958984375,1895.4371337890625,0.0,703.6262817382812,0.6445733308792114,1.0,0.0,3.0,1.0,0.0
12208200,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8919655084609985,0.3097938001155853,0.2794616222381592,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6800908446311951,0.1344506293535232,0.1295539885759353,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7969944477081299,0.2180940955877304,0.1540428400039672,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6539594531059265,0.1197724565863609,0.1157389357686042,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.694277822971344,0.142359972000122,0.6512317657470703,284.9173278808594,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,299.1965026855469,284.9135437011719,1.0,0.3244372904300689,1.0,1.0,0.0,1.0,-1.5963245630264282,1.596322536468506,2.085103233184782e-06,1.2299118041992188,0.931175172328949,0.931175172328949,0.0,63.08333206176758,25.0,13037.5205078125,-0.0,403.3837890625,1.0,283.1499938964844,284.3208923339844,290.5717163085937,291.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17966.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541001558303833,1.0,0.0,0.0,2.6734328269958496,2.673445463180542,4.769050292452448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.593994140625,0.0,595.064453125,1895.4371337890625,0.0,650.0783081054688,0.6663597226142883,1.0,0.0,3.0,1.0,0.0
12208260,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.93337482213974,0.3113553822040558,0.2803761065006256,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7060283422470093,0.1329945623874664,0.1276735812425613,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8264387845993042,0.2166647464036941,0.1526710987091064,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6773675084114075,0.1180590912699699,0.1136132627725601,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7184101939201355,0.1399350315332412,0.637833833694458,284.875732421875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,299.1912536621094,284.87353515625,1.0,0.3107784390449524,1.0,1.0,0.0,1.0,-1.5748776197433472,1.5748755931854248,2.0325112473074114e-06,1.2128692865371704,0.9216189384460448,0.9216189384460448,0.0,52.93601989746094,25.0,13169.8984375,-0.0,364.64886474609375,1.0,283.1499938964844,284.2656555175781,290.6156311035156,291.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,20519.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516101062297821,1.0,0.0,0.0,2.829472303390503,2.829486608505249,5.342004101294151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.1552734375,0.0,707.7520141601562,1895.4371337890625,0.0,558.86328125,0.7048273682594299,1.0,0.0,3.0,1.0,0.0
12208320,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.93337482213974,0.3113553822040558,0.2803761065006256,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7060283422470093,0.1329945623874664,0.1276735812425613,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8264387845993042,0.2166647464036941,0.1526710987091064,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6773675084114075,0.1180590912699699,0.1136132627725601,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7184101939201355,0.1399350315332412,0.637833833694458,284.875732421875,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,299.1912536621094,284.87353515625,1.0,0.3107784390449524,1.0,1.0,0.0,1.0,-1.5748776197433472,1.5748755931854248,2.0325112473074114e-06,1.2128692865371704,0.9216189384460448,0.9216189384460448,0.0,52.93601989746094,25.0,13169.8984375,-0.0,364.64886474609375,1.0,283.1499938964844,284.2656555175781,290.6156311035156,291.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,20519.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516101062297821,1.0,0.0,0.0,2.829472303390503,2.829486608505249,5.342004101294151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.1552734375,0.0,707.7520141601562,1895.4371337890625,0.0,558.86328125,0.7048273682594299,1.0,0.0,3.0,1.0,0.0
12208380,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9724876880645752,0.3132759928703308,0.2817619740962982,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7289268970489502,0.1318951100111007,0.126283124089241,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.853698194026947,0.2155866622924804,0.1516629606485366,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7006309032440186,0.1167100816965103,0.1119844689965248,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7393435835838318,0.1379443258047104,0.6271689534187317,284.8515319824219,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,299.1907958984375,284.85040283203125,1.0,0.300863116979599,1.0,1.0,0.0,1.0,-1.5588995218276978,1.558897614479065,1.9938599962188164e-06,1.2001490592956543,0.9119989275932312,0.9119989275932312,0.0,45.58025741577149,25.0,13281.5771484375,-0.0,336.9766845703125,1.0,283.1499938964844,284.229736328125,290.7115783691406,291.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,22697.880859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042171478271484,1.0,0.0,0.0,2.945151090621948,2.94516658782959,5.787733243778348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.5107421875,0.0,800.9678955078125,1895.4371337890625,0.0,520.0286865234375,0.733619749546051,1.0,0.0,3.0,1.0,0.0
12208440,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9724876880645752,0.3132759928703308,0.2817619740962982,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7289268970489502,0.1318951100111007,0.126283124089241,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.853698194026947,0.2155866622924804,0.1516629606485366,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7006309032440186,0.1167100816965103,0.1119844689965248,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7393435835838318,0.1379443258047104,0.6271689534187317,284.8515319824219,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,299.1907958984375,284.85040283203125,1.0,0.300863116979599,1.0,1.0,0.0,1.0,-1.5588995218276978,1.558897614479065,1.9938599962188164e-06,1.2001490592956543,0.9119989275932312,0.9119989275932312,0.0,45.58025741577149,25.0,13281.5771484375,-0.0,336.9766845703125,1.0,283.1499938964844,284.229736328125,290.7115783691406,291.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,22697.880859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042171478271484,1.0,0.0,0.0,2.945151090621948,2.94516658782959,5.787733243778348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.5107421875,0.0,800.9678955078125,1895.4371337890625,0.0,520.0286865234375,0.733619749546051,1.0,0.0,3.0,1.0,0.0
12208500,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9875226616859436,0.3143203556537628,0.2825734913349151,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7389782667160034,0.1314313262701034,0.1257142573595047,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.866760790348053,0.2151264101266861,0.1512479186058044,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7111867070198059,0.1161248087882995,0.1112994700670242,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7490569949150085,0.1370520740747451,0.6225267052650452,284.8429870605469,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,299.1915588378906,284.8418884277344,1.0,0.296880304813385,1.0,1.0,0.0,1.0,-1.5522960424423218,1.552294135093689,1.978023419724196e-06,1.1948912143707275,0.9073763489723206,0.9073763489723206,0.0,42.77238082885742,25.0,13339.59375,-0.0,326.3104248046875,1.0,283.1499938964844,284.21484375,290.7592163085937,291.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,23805.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029436945915222,1.0,0.0,0.0,2.99909782409668,2.9991137981414795,6.00170380948839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.9189453125,0.0,847.44189453125,1895.4371337890625,0.0,516.0346069335938,0.7443539500236511,1.0,0.0,3.0,1.0,0.0
12208560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.31541308760643,0.2831454277038574,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7484708428382874,0.1310087591409683,0.1252072304487228,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8791501522064209,0.2147015631198883,0.1508743613958358,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7202607989311218,0.1155831068754196,0.1106785237789154,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7582301497459412,0.1362084597349167,0.6182169318199158,284.8383483886719,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,299.1927795410156,284.8378295898437,1.0,0.293415367603302,1.0,1.0,0.0,1.0,-1.5460350513458252,1.5460330247879028,1.9631052055046894e-06,1.1899261474609375,0.9024779200553894,0.9024779200553894,0.0,40.4239501953125,25.0,13377.3896484375,-0.0,317.0968322753906,1.0,283.1499938964844,284.2059326171875,290.80035400390625,291.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,24574.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038259029388428,1.0,0.0,0.0,3.031386613845825,3.031403064727783,6.13163024354435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.638671875,0.0,876.6848754882812,1895.4371337890625,0.0,518.798095703125,0.75537109375,1.0,0.0,3.0,1.0,0.0
12208620,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.3196903169155121,0.2716960310935974,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7575924396514893,0.1302294284105301,0.1243696957826614,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8912609219551086,0.2138949930667877,0.1502438336610794,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7280541062355042,0.1145728901028633,0.1096199229359626,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7662402987480164,0.134628877043724,0.6105756163597107,284.8236389160156,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,299.2062683105469,284.8227233886719,1.0,0.287138283252716,1.0,1.0,0.0,1.0,-1.520000696182251,1.5199987888336182,1.9019029195987969e-06,1.1693307161331177,0.8930174112319946,0.8930174112319946,0.0,37.90739822387695,25.0,13360.1787109375,-0.0,298.3380126953125,1.0,283.1499938964844,284.1825256347656,290.8577575683594,291.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,26227.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087432265281677,1.0,0.0,0.0,3.096363544464112,3.0963809490203857,6.397307288352749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5712890625,0.0,938.0101318359376,1895.4371337890625,0.0,534.482421875,0.7660560011863708,1.0,0.0,3.0,1.0,0.0
12208680,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.3196903169155121,0.2716960310935974,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7575924396514893,0.1302294284105301,0.1243696957826614,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8912609219551086,0.2138949930667877,0.1502438336610794,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7280541062355042,0.1145728901028633,0.1096199229359626,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7662402987480164,0.134628877043724,0.6105756163597107,284.8236389160156,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,299.2062683105469,284.8227233886719,1.0,0.287138283252716,1.0,1.0,0.0,1.0,-1.520000696182251,1.5199987888336182,1.9019029195987969e-06,1.1693307161331177,0.8930174112319946,0.8930174112319946,0.0,37.90739822387695,25.0,13360.1787109375,-0.0,298.3380126953125,1.0,283.1499938964844,284.1825256347656,290.8577575683594,291.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,26227.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087432265281677,1.0,0.0,0.0,3.096363544464112,3.0963809490203857,6.397307288352749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5712890625,0.0,938.0101318359376,1895.4371337890625,0.0,534.482421875,0.7660560011863708,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.3260084390640259,0.2616595327854156,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7655326128005981,0.1295546442270279,0.1236437708139419,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9016300439834596,0.2131757736206054,0.1496792435646057,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.734555184841156,0.1136746406555175,0.1086810156702995,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7730649709701538,0.1332547664642334,0.6038786768913269,284.8228454589844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,299.232177734375,284.8228759765625,1.0,0.2818373143672943,1.0,1.0,0.0,1.0,-1.497292399406433,1.4972904920578003,1.849335035331024e-06,1.1511753797531128,0.8839402794837952,0.8839402794837952,0.0,35.90235137939453,28.0,13291.111328125,-0.0,282.90557861328125,1.0,283.1499938964844,284.1795654296875,290.8837585449219,291.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,26664.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127601623535156,1.0,0.0,0.0,3.0863327980041504,3.086350202560425,6.35592584785627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.873046875,0.0,932.7638549804688,1895.4371337890625,0.0,547.655029296875,0.7637569308280945,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.3260084390640259,0.2616595327854156,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7655326128005981,0.1295546442270279,0.1236437708139419,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9016300439834596,0.2131757736206054,0.1496792435646057,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.734555184841156,0.1136746406555175,0.1086810156702995,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7730649709701538,0.1332547664642334,0.6038786768913269,284.8228454589844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,299.232177734375,284.8228759765625,1.0,0.2818373143672943,1.0,1.0,0.0,1.0,-1.497292399406433,1.4972904920578003,1.849335035331024e-06,1.1511753797531128,0.8839402794837952,0.8839402794837952,0.0,35.90235137939453,28.0,13291.111328125,-0.0,282.90557861328125,1.0,283.1499938964844,284.1795654296875,290.8837585449219,291.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,26664.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127601623535156,1.0,0.0,0.0,3.0863327980041504,3.086350202560425,6.35592584785627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.873046875,0.0,932.7638549804688,1895.4371337890625,0.0,547.655029296875,0.7637569308280945,1.0,0.0,3.0,1.0,0.0
12208860,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.3327754139900207,0.256062775850296,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7696777582168579,0.1289905905723571,0.1230513527989387,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9072831273078918,0.2125645577907562,0.1492100059986114,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7376435399055481,0.1128914505243301,0.1078801825642585,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7760866284370422,0.1320712268352508,0.5982155799865723,284.8334350585937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,299.26007080078125,284.8344116210937,1.0,0.2785681784152984,1.0,1.0,0.0,1.0,-1.4815342426300049,1.4815324544906616,1.813342692003061e-06,1.1385071277618408,0.8754432797431946,0.8754432797431946,0.0,34.77619934082031,31.0,13237.5869140625,-0.0,273.120849609375,1.0,283.1499938964844,284.18951416015625,290.89727783203125,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26497.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138686299324036,1.0,0.0,0.0,3.04198694229126,3.042003870010376,6.174588520480029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.693115234375,0.0,896.8344116210938,1895.4371337890625,0.0,551.3480224609375,0.7532073259353638,1.0,0.0,3.0,1.0,0.0
12208920,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.3327754139900207,0.256062775850296,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7696777582168579,0.1289905905723571,0.1230513527989387,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9072831273078918,0.2125645577907562,0.1492100059986114,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7376435399055481,0.1128914505243301,0.1078801825642585,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7760866284370422,0.1320712268352508,0.5982155799865723,284.8334350585937,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,299.26007080078125,284.8344116210937,1.0,0.2785681784152984,1.0,1.0,0.0,1.0,-1.4815342426300049,1.4815324544906616,1.813342692003061e-06,1.1385071277618408,0.8754432797431946,0.8754432797431946,0.0,34.77619934082031,31.0,13237.5869140625,-0.0,273.120849609375,1.0,283.1499938964844,284.18951416015625,290.89727783203125,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26497.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138686299324036,1.0,0.0,0.0,3.04198694229126,3.042003870010376,6.174588520480029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.693115234375,0.0,896.8344116210938,1895.4371337890625,0.0,551.3480224609375,0.7532073259353638,1.0,0.0,3.0,1.0,0.0
12208980,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.3389691114425659,0.2545796632766723,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7701144814491272,0.1285256296396255,0.1225804835557937,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9082602262496948,0.2120496034622192,0.1488288342952728,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7374697923660278,0.1122114360332489,0.1072047129273414,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7753708362579346,0.13101127743721,0.5933045744895935,284.8532409667969,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,299.2826843261719,284.8548583984375,1.0,0.2769429981708526,1.0,1.0,0.0,1.0,-1.4720213413238523,1.4720195531845093,1.7917579953063978e-06,1.1307834386825562,0.8676936626434326,0.8676936626434326,0.0,34.385250091552734,34.0,13207.4990234375,-0.0,268.0281677246094,1.0,283.1499938964844,284.2089538574219,290.9117736816406,291.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,25946.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129387974739075,1.0,0.0,0.0,2.9777908325195312,2.97780704498291,5.916729151067557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.864501953125,0.0,844.6354370117188,1895.4371337890625,0.0,548.24853515625,0.7378482222557068,1.0,0.0,3.0,1.0,0.0
12209040,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.3389691114425659,0.2545796632766723,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7701144814491272,0.1285256296396255,0.1225804835557937,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9082602262496948,0.2120496034622192,0.1488288342952728,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7374697923660278,0.1122114360332489,0.1072047129273414,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7753708362579346,0.13101127743721,0.5933045744895935,284.8532409667969,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,299.2826843261719,284.8548583984375,1.0,0.2769429981708526,1.0,1.0,0.0,1.0,-1.4720213413238523,1.4720195531845093,1.7917579953063978e-06,1.1307834386825562,0.8676936626434326,0.8676936626434326,0.0,34.385250091552734,34.0,13207.4990234375,-0.0,268.0281677246094,1.0,283.1499938964844,284.2089538574219,290.9117736816406,291.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,25946.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129387974739075,1.0,0.0,0.0,2.9777908325195312,2.97780704498291,5.916729151067557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.864501953125,0.0,844.6354370117188,1895.4371337890625,0.0,548.24853515625,0.7378482222557068,1.0,0.0,3.0,1.0,0.0
12209100,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.3417661786079407,0.2551710307598114,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7691324949264526,0.1283259093761444,0.12238460034132,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9071739315986632,0.2118218839168548,0.1486656367778778,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7363343834877014,0.1119060516357421,0.1069082245230674,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7737863659858704,0.1305083632469177,0.5910292863845825,284.8665466308594,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,299.2913513183594,284.8688049316406,1.0,0.2766573429107666,1.0,1.0,0.0,1.0,-1.4692115783691406,1.4692097902297974,1.785370386642171e-06,1.128459095954895,0.8642537593841553,0.8642537593841553,0.0,34.41706085205078,34.0,13192.2744140625,-0.0,266.9034729003906,1.0,283.1499938964844,284.2232666015625,290.92059326171875,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,25447.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121868252754211,1.0,0.0,0.0,2.933274030685425,2.933289766311645,5.741146082982596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.21533203125,0.0,808.9486694335938,1895.4371337890625,0.0,545.7547607421875,0.7299199104309082,1.0,0.0,3.0,1.0,0.0
12209160,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.3443479835987091,0.2565515637397766,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7674481868743896,0.1281466484069824,0.1222135201096534,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9051870703697203,0.2116118669509887,0.1485192626714706,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.734587550163269,0.111622542142868,0.1066377758979797,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7714758515357971,0.1300167143344879,0.5888383984565735,284.8795166015625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,299.29815673828125,284.8816223144531,1.0,0.276682585477829,1.0,1.0,0.0,1.0,-1.4675318002700806,1.4675300121307373,1.7815159480960574e-06,1.127028226852417,0.8608113527297974,0.8608113527297974,0.0,34.584407806396484,37.0,13197.3447265625,-0.0,266.6033630371094,1.0,283.1499938964844,284.2350769042969,290.9307861328125,291.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,25155.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115000009536743,1.0,0.0,0.0,2.902834892272949,2.902850389480591,5.622609933197964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.06591796875,0.0,785.4130859375,1895.4371337890625,0.0,543.4872436523438,0.7198375463485718,1.0,0.0,3.0,1.0,0.0
