time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209220,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.3488749861717224,0.261334478855133,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7623161673545837,0.1278427690267563,0.1219367533922195,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8990746736526489,0.2112352699041366,0.1482672840356826,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7295469045639038,0.1111148074269294,0.1061665937304496,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7650187015533447,0.1290515214204788,0.5846180319786072,284.910400390625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,299.306396484375,284.9127502441406,1.0,0.2775390148162842,1.0,1.0,0.0,1.0,-1.467004895210266,1.4670031070709229,1.7801318108467967e-06,1.1264086961746216,0.8548910617828369,0.8548910617828369,0.0,35.28226852416992,40.0,13227.8662109375,-0.0,268.120849609375,1.0,283.1499938964844,284.2680969238281,290.9527893066406,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,24214.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106415748596191,1.0,0.0,0.0,2.822692394256592,2.822707414627075,5.316434226187994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.680419921875,0.0,724.6239624023438,1895.4371337890625,0.0,540.6668701171875,0.700494647026062,1.0,0.0,3.0,1.0,0.0
12209280,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.3488749861717224,0.261334478855133,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7623161673545837,0.1278427690267563,0.1219367533922195,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8990746736526489,0.2112352699041366,0.1482672840356826,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7295469045639038,0.1111148074269294,0.1061665937304496,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7650187015533447,0.1290515214204788,0.5846180319786072,284.910400390625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,299.306396484375,284.9127502441406,1.0,0.2775390148162842,1.0,1.0,0.0,1.0,-1.467004895210266,1.4670031070709229,1.7801318108467967e-06,1.1264086961746216,0.8548910617828369,0.8548910617828369,0.0,35.28226852416992,40.0,13227.8662109375,-0.0,268.120849609375,1.0,283.1499938964844,284.2680969238281,290.9527893066406,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,24214.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106415748596191,1.0,0.0,0.0,2.822692394256592,2.822707414627075,5.316434226187994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.680419921875,0.0,724.6239624023438,1895.4371337890625,0.0,540.6668701171875,0.700494647026062,1.0,0.0,3.0,1.0,0.0
12209340,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.3513398468494415,0.2655891478061676,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7580474019050598,0.1276829838752746,0.12180145829916,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8938766717910767,0.2110199481248855,0.1481306850910186,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7254214882850647,0.1108281016349792,0.1059101670980453,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7598574757575989,0.128439262509346,0.5819888710975647,284.93243408203125,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,299.30816650390625,284.9352111816406,1.0,0.2785768210887909,1.0,1.0,0.0,1.0,-1.4683212041854858,1.4683194160461426,1.7829362377597135e-06,1.1273229122161863,0.8517646193504333,0.8517646193504333,0.0,35.95936965942383,40.0,13251.46484375,-0.0,270.3773498535156,1.0,283.1499938964844,284.29345703125,290.9671936035156,291.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,23461.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106850266456604,1.0,0.0,0.0,2.7640511989593506,2.7640655040740967,5.097832058709173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.08544921875,0.0,681.7673950195312,1895.4371337890625,0.0,540.8091430664062,0.6891165375709534,1.0,0.0,3.0,1.0,0.0
12209400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.3525852859020233,0.2683256566524505,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7553973197937012,0.1276039630174636,0.1217387914657592,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8906039595603943,0.210906445980072,0.1480617821216583,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7228469848632812,0.1106788963079452,0.1057804897427558,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7566946744918823,0.128095343708992,0.5805274248123169,284.9438781738281,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,299.30810546875,284.9464416503906,1.0,0.2793058156967163,1.0,1.0,0.0,1.0,-1.4695377349853516,1.4695359468460083,1.785578660928877e-06,1.1282141208648682,0.850001871585846,0.850001871585846,0.0,36.41127395629883,43.0,13275.5693359375,-0.0,272.0313720703125,1.0,283.1499938964844,284.3053894042969,290.9752502441406,291.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,23183.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109423398971558,1.0,0.0,0.0,2.740892171859741,2.740906238555908,5.012763608647219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.17431640625,0.0,665.4093017578125,1895.4371337890625,0.0,541.6532592773438,0.6806533932685852,1.0,0.0,3.0,1.0,0.0
12209460,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.3555413782596588,0.2770495414733886,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7474117279052734,0.1274231374263763,0.1216096580028534,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8805754780769348,0.2106184810400009,0.1478948891162872,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7148565649986267,0.1103074625134468,0.1054695025086402,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7472643852233887,0.127140074968338,0.5765063166618347,284.97979736328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,299.304443359375,284.9825134277344,1.0,0.2818044424057007,1.0,1.0,0.0,1.0,-1.4744535684585571,1.4744516611099243,1.796401193132624e-06,1.1319303512573242,0.8462230563163757,0.8462230563163757,0.0,37.90559768676758,46.0,13333.134765625,-0.0,277.9090270996094,1.0,283.1499938964844,284.3457336425781,290.9947509765625,291.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,22095.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122148394584656,1.0,0.0,0.0,2.659551858901977,2.6595652103424072,4.7196556351991603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.3544921875,0.0,609.3701782226562,1895.4371337890625,0.0,545.8475952148438,0.6608107089996338,1.0,0.0,3.0,1.0,0.0
12209520,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.3555413782596588,0.2770495414733886,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7474117279052734,0.1274231374263763,0.1216096580028534,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8805754780769348,0.2106184810400009,0.1478948891162872,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7148565649986267,0.1103074625134468,0.1054695025086402,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7472643852233887,0.127140074968338,0.5765063166618347,284.97979736328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,299.304443359375,284.9825134277344,1.0,0.2818044424057007,1.0,1.0,0.0,1.0,-1.4744535684585571,1.4744516611099243,1.796401193132624e-06,1.1319303512573242,0.8462230563163757,0.8462230563163757,0.0,37.90559768676758,46.0,13333.134765625,-0.0,277.9090270996094,1.0,283.1499938964844,284.3457336425781,290.9947509765625,291.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,22095.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122148394584656,1.0,0.0,0.0,2.659551858901977,2.6595652103424072,4.7196556351991603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.3544921875,0.0,609.3701782226562,1895.4371337890625,0.0,545.8475952148438,0.6608107089996338,1.0,0.0,3.0,1.0,0.0
12209580,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.357803076505661,0.2871060371398926,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7389509081840515,0.1272959858179092,0.1215428709983825,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.869757890701294,0.2103682160377502,0.1477626413106918,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7056480646133423,0.1099952980875969,0.105226457118988,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7373489737510681,0.1261845529079437,0.5725348591804504,285.0175170898437,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,299.2965087890625,285.0203552246094,1.0,0.2848852574825287,1.0,1.0,0.0,1.0,-1.481226921081543,1.4812251329421997,1.8115601960744243e-06,1.1372205018997192,0.8436195254325867,0.8436195254325867,0.0,39.707767486572266,49.0,13397.4609375,-0.0,285.4212341308594,1.0,283.1499938964844,284.3884582519531,291.01025390625,291.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,20975.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140342712402344,1.0,0.0,0.0,2.5799429416656494,2.5799553394317627,4.441335192950646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.819091796875,0.0,557.2350463867188,1895.4371337890625,0.0,551.9022216796875,0.6412646770477295,1.0,0.0,3.0,1.0,0.0
12209640,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.357803076505661,0.2871060371398926,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7389509081840515,0.1272959858179092,0.1215428709983825,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.869757890701294,0.2103682160377502,0.1477626413106918,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7056480646133423,0.1099952980875969,0.105226457118988,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7373489737510681,0.1261845529079437,0.5725348591804504,285.0175170898437,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,299.2965087890625,285.0203552246094,1.0,0.2848852574825287,1.0,1.0,0.0,1.0,-1.481226921081543,1.4812251329421997,1.8115601960744243e-06,1.1372205018997192,0.8436195254325867,0.8436195254325867,0.0,39.707767486572266,49.0,13397.4609375,-0.0,285.4212341308594,1.0,283.1499938964844,284.3884582519531,291.01025390625,291.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,20975.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140342712402344,1.0,0.0,0.0,2.5799429416656494,2.5799553394317627,4.441335192950646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.819091796875,0.0,557.2350463867188,1895.4371337890625,0.0,551.9022216796875,0.6412646770477295,1.0,0.0,3.0,1.0,0.0
12209700,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.3587127327919006,0.2925221621990204,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7346608638763428,0.1272534430027008,0.1215317472815513,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.864240825176239,0.2102580517530441,0.1477086246013641,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7007774114608765,0.1098615601658821,0.1051288247108459,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7323207855224609,0.1257070899009704,0.5705649852752686,285.0380249023437,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,299.2914123535156,285.0413513183594,1.0,0.2866036593914032,1.0,1.0,0.0,1.0,-1.4851683378219604,1.4851665496826172,1.8204343632532984e-06,1.1403132677078247,0.842839777469635,0.842839777469635,0.0,40.70907974243164,49.0,13422.5205078125,-0.0,289.70269775390625,1.0,283.1499938964844,284.4132080078125,291.016357421875,291.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,20284.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150155425071716,1.0,0.0,0.0,2.5330777168273926,2.5330898761749268,4.281445171727683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.14013671875,0.0,527.7530517578125,1895.4371337890625,0.0,555.1961059570312,0.6324875950813293,1.0,0.0,3.0,1.0,0.0
12209760,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.35950368642807,0.2981372475624084,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7303778529167175,0.1272275000810623,0.1215383186936378,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8587443828582764,0.2101605683565139,0.1476652026176452,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6958776116371155,0.109744518995285,0.1050491482019424,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7272729277610779,0.1252317577600479,0.5686129331588745,285.0565795898437,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,299.2858581542969,285.0594482421875,1.0,0.2884223461151123,1.0,1.0,0.0,1.0,-1.4894256591796875,1.4894238710403442,1.8300644342161831e-06,1.1436662673950195,0.8422499895095825,0.8422499895095825,0.0,41.769161224365234,37.0,13465.9130859375,-0.0,294.2968139648437,1.0,283.1499938964844,284.43310546875,291.0220947265625,291.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,19836.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160495042800903,1.0,0.0,0.0,2.5027709007263184,2.502782821655273,4.179608197318885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.5556640625,0.0,509.2116088867188,1895.4371337890625,0.0,558.6886596679688,0.6251808404922485,1.0,0.0,3.0,1.0,0.0
12209820,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.362284779548645,0.2960073053836822,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7318915724754333,0.1271894127130508,0.1214835420250892,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8604850769042969,0.2099555432796478,0.1475149095058441,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6971198916435242,0.1095266938209533,0.1048233807086944,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7271560430526733,0.1242795065045356,0.5642566084861755,285.0789794921875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,299.28155517578125,285.07977294921875,1.0,0.2862290740013122,1.0,1.0,0.0,1.0,-1.4811347723007202,1.481132984161377,1.81139478172554e-06,1.1371883153915403,0.8418349027633667,0.8418349027633667,0.0,41.24473190307617,25.0,13450.09765625,-0.0,289.2523803710937,1.0,283.1499938964844,284.45660400390625,291.0310363769531,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19181.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181336402893066,1.0,0.0,0.0,2.45897912979126,2.4589905738830566,4.034623941606697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.109375,0.0,483.1131591796875,1895.4371337890625,0.0,565.7965698242188,0.6145977973937988,1.0,0.0,3.0,1.0,0.0
12209880,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.362284779548645,0.2960073053836822,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7318915724754333,0.1271894127130508,0.1214835420250892,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8604850769042969,0.2099555432796478,0.1475149095058441,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6971198916435242,0.1095266938209533,0.1048233807086944,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7271560430526733,0.1242795065045356,0.5642566084861755,285.0789794921875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,299.28155517578125,285.07977294921875,1.0,0.2862290740013122,1.0,1.0,0.0,1.0,-1.4811347723007202,1.481132984161377,1.81139478172554e-06,1.1371883153915403,0.8418349027633667,0.8418349027633667,0.0,41.24473190307617,25.0,13450.09765625,-0.0,289.2523803710937,1.0,283.1499938964844,284.45660400390625,291.0310363769531,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19181.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181336402893066,1.0,0.0,0.0,2.45897912979126,2.4589905738830566,4.034623941606697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.109375,0.0,483.1131591796875,1895.4371337890625,0.0,565.7965698242188,0.6145977973937988,1.0,0.0,3.0,1.0,0.0
12209940,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.3686202466487884,0.2818747758865356,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7428748607635498,0.1271720975637436,0.1213667318224906,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8742144703865051,0.209725484251976,0.147288903594017,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7085889577865601,0.1093344762921333,0.1045399829745292,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.736423909664154,0.1234281435608863,0.5598312020301819,285.0817565917969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,299.2998046875,285.08135986328125,1.0,0.2796093821525574,1.0,1.0,0.0,1.0,-1.458110809326172,1.4581090211868286,1.7599159036763012e-06,1.1189215183258057,0.8420968651771545,0.8420968651771545,0.0,38.40885162353516,28.0,13342.0400390625,-0.0,272.08660888671875,1.0,283.1499938964844,284.4617614746094,291.031982421875,292.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,18744.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189799666404724,1.0,0.0,0.0,2.4314138889312744,2.431424856185913,3.944674062950071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.385986328125,0.0,467.0010070800781,1895.4371337890625,0.0,568.7093505859375,0.6078920364379883,1.0,0.0,3.0,1.0,0.0
12210000,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.3686202466487884,0.2818747758865356,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7428748607635498,0.1271720975637436,0.1213667318224906,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8742144703865051,0.209725484251976,0.147288903594017,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7085889577865601,0.1093344762921333,0.1045399829745292,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.736423909664154,0.1234281435608863,0.5598312020301819,285.0817565917969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,299.2998046875,285.08135986328125,1.0,0.2796093821525574,1.0,1.0,0.0,1.0,-1.458110809326172,1.4581090211868286,1.7599159036763012e-06,1.1189215183258057,0.8420968651771545,0.8420968651771545,0.0,38.40885162353516,28.0,13342.0400390625,-0.0,272.08660888671875,1.0,283.1499938964844,284.4617614746094,291.031982421875,292.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,18744.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189799666404724,1.0,0.0,0.0,2.4314138889312744,2.431424856185913,3.944674062950071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.385986328125,0.0,467.0010070800781,1895.4371337890625,0.0,568.7093505859375,0.6078920364379883,1.0,0.0,3.0,1.0,0.0
12210060,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3771969377994537,0.2721575200557709,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7511071562767029,0.1272038370370865,0.1213200390338897,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8842847347259521,0.2095056176185608,0.1470849961042404,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7164708375930786,0.1091927886009216,0.1043293178081512,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.743079662322998,0.1227691322565078,0.5563525557518005,285.0809936523437,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,299.3331604003906,285.08111572265625,1.0,0.2755137085914612,1.0,1.0,0.0,1.0,-1.441706895828247,1.4417052268981934,1.7236624216820928e-06,1.1057437658309937,0.8431214690208435,0.8431214690208435,0.0,36.5183219909668,31.0,13287.708984375,-0.0,260.47540283203125,1.0,283.1499938964844,284.4649658203125,291.0294494628906,291.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18441.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180394649505615,1.0,0.0,0.0,2.415077209472656,2.415088176727295,3.891843789460836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.421875,0.0,457.39202880859375,1895.4371337890625,0.0,565.4734497070312,0.6038533449172974,1.0,0.0,3.0,1.0,0.0
12210120,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3771969377994537,0.2721575200557709,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7511071562767029,0.1272038370370865,0.1213200390338897,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8842847347259521,0.2095056176185608,0.1470849961042404,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7164708375930786,0.1091927886009216,0.1043293178081512,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.743079662322998,0.1227691322565078,0.5563525557518005,285.0809936523437,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,299.3331604003906,285.08111572265625,1.0,0.2755137085914612,1.0,1.0,0.0,1.0,-1.441706895828247,1.4417052268981934,1.7236624216820928e-06,1.1057437658309937,0.8431214690208435,0.8431214690208435,0.0,36.5183219909668,31.0,13287.708984375,-0.0,260.47540283203125,1.0,283.1499938964844,284.4649658203125,291.0294494628906,291.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,18441.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180394649505615,1.0,0.0,0.0,2.415077209472656,2.415088176727295,3.891843789460836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.421875,0.0,457.39202880859375,1895.4371337890625,0.0,565.4734497070312,0.6038533449172974,1.0,0.0,3.0,1.0,0.0
12210180,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9990000128746032,0.3854121267795563,0.2674270570278168,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7554479837417603,0.127286672592163,0.1213567033410072,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.889274537563324,0.2093153595924377,0.1469251811504364,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7201986908912659,0.1090983226895332,0.1041993796825409,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7460779547691345,0.1222351714968681,0.5537071228027344,285.0841369628906,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,299.36260986328125,285.08447265625,1.0,0.2733026146888733,1.0,1.0,0.0,1.0,-1.4325454235076904,1.4325436353683472,1.7036247754731448e-06,1.0983794927597046,0.8450802564620972,0.8450802564620972,0.0,35.59895324707031,34.0,13293.8046875,-0.0,254.42697143554688,1.0,283.1499938964844,284.4698486328125,291.0318298339844,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18215.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167078971862793,1.0,0.0,0.0,2.4071478843688965,2.407158613204956,3.866329620905162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.23583984375,0.0,452.3840026855469,1895.4371337890625,0.0,560.9242553710938,0.6017822623252869,1.0,0.0,3.0,1.0,0.0
12210240,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9990000128746032,0.3854121267795563,0.2674270570278168,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7554479837417603,0.127286672592163,0.1213567033410072,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.889274537563324,0.2093153595924377,0.1469251811504364,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7201986908912659,0.1090983226895332,0.1041993796825409,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7460779547691345,0.1222351714968681,0.5537071228027344,285.0841369628906,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,299.36260986328125,285.08447265625,1.0,0.2733026146888733,1.0,1.0,0.0,1.0,-1.4325454235076904,1.4325436353683472,1.7036247754731448e-06,1.0983794927597046,0.8450802564620972,0.8450802564620972,0.0,35.59895324707031,34.0,13293.8046875,-0.0,254.42697143554688,1.0,283.1499938964844,284.4698486328125,291.0318298339844,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18215.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167078971862793,1.0,0.0,0.0,2.4071478843688965,2.407158613204956,3.866329620905162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.23583984375,0.0,452.3840026855469,1895.4371337890625,0.0,560.9242553710938,0.6017822623252869,1.0,0.0,3.0,1.0,0.0
12210300,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.3892394602298736,0.2665623128414154,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7563333511352539,0.1273451894521713,0.1214013919234275,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8901237845420837,0.2092300951480865,0.1468596458435058,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7208440899848938,0.10906682908535,0.1041592881083488,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.746347963809967,0.1219879761338234,0.5525519847869873,285.0864562988281,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,299.37457275390625,285.0868835449219,1.0,0.2728019058704376,1.0,1.0,0.0,1.0,-1.4300462007522583,1.430044412612915,1.698159394436516e-06,1.0963447093963623,0.8462470769882202,0.8462470769882202,0.0,35.41757583618164,34.0,13313.0107421875,-0.0,252.95816040039065,1.0,283.1499938964844,284.4725036621094,291.03485107421875,292.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18125.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163175463676453,1.0,0.0,0.0,2.40569806098938,2.4057087898254395,3.861673860683368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.760009765625,0.0,451.2308349609375,1895.4371337890625,0.0,559.59765625,0.6013322472572327,1.0,0.0,3.0,1.0,0.0
12210360,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.3928539156913757,0.2665922343730926,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7564280033111572,0.127413734793663,0.1214616075158119,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8899701237678528,0.2091499865055084,0.14680215716362,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7207640409469604,0.1090449094772338,0.1041341722011566,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7458505034446716,0.1217437982559204,0.551452100276947,285.0892944335937,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,299.38446044921875,285.08984375,1.0,0.2726518809795379,1.0,1.0,0.0,1.0,-1.4287337064743042,1.4287320375442505,1.6952634496192331e-06,1.0952458381652832,0.8472040891647339,0.8472040891647339,0.0,35.39805221557617,37.0,13340.9619140625,-0.0,252.3728790283203,1.0,283.1499938964844,284.4754943847656,291.0385437011719,292.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18062.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516234278678894,1.0,0.0,0.0,2.4051718711853027,2.4051828384399414,3.859984758491919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.79150390625,0.0,450.6639404296875,1895.4371337890625,0.0,559.3150634765625,0.601123034954071,1.0,0.0,3.0,1.0,0.0
12210420,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.3994281888008117,0.2690215408802032,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7545300126075745,0.1275776326656341,0.1216232627630233,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8870165944099426,0.2090022265911102,0.1467074900865554,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7186816930770874,0.109027050435543,0.1041242033243179,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7428110837936401,0.1212460473179817,0.5493097901344299,285.0965881347656,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,299.3980407714844,285.0973205566406,1.0,0.2732667624950409,1.0,1.0,0.0,1.0,-1.4291447401046753,1.4291430711746216,1.6960162838586257e-06,1.0954362154006958,0.8492056727409363,0.8492056727409363,0.0,35.787109375,40.0,13419.802734375,-0.0,253.48782348632807,1.0,283.1499938964844,284.4825134277344,291.046142578125,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17970.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170613527297974,1.0,0.0,0.0,2.4064204692840576,2.406431198120117,3.863993356389983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.859375,0.0,450.818359375,1895.4371337890625,0.0,562.1281127929688,0.6012681722640991,1.0,0.0,3.0,1.0,0.0
12210480,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.3994281888008117,0.2690215408802032,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7545300126075745,0.1275776326656341,0.1216232627630233,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8870165944099426,0.2090022265911102,0.1467074900865554,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7186816930770874,0.109027050435543,0.1041242033243179,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7428110837936401,0.1212460473179817,0.5493097901344299,285.0965881347656,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,299.3980407714844,285.0973205566406,1.0,0.2732667624950409,1.0,1.0,0.0,1.0,-1.4291447401046753,1.4291430711746216,1.6960162838586257e-06,1.0954362154006958,0.8492056727409363,0.8492056727409363,0.0,35.787109375,40.0,13419.802734375,-0.0,253.48782348632807,1.0,283.1499938964844,284.4825134277344,291.046142578125,292.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17970.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170613527297974,1.0,0.0,0.0,2.4064204692840576,2.406431198120117,3.863993356389983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.859375,0.0,450.818359375,1895.4371337890625,0.0,562.1281127929688,0.6012681722640991,1.0,0.0,3.0,1.0,0.0
12210540,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9990000128746032,0.4036260545253753,0.2724644541740417,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7517291903495789,0.1277154386043548,0.1217699646949768,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8830581903457642,0.2089040875434875,0.1466535329818725,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7158040404319763,0.1090334877371788,0.1041468232870101,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7392066121101379,0.1208699122071266,0.547753095626831,285.1029357910156,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,299.40289306640625,285.1037902832031,1.0,0.2743594348430633,1.0,1.0,0.0,1.0,-1.4315464496612549,1.4315446615219116,1.701101041362563e-06,1.0972291231155396,0.8507282137870789,0.8507282137870789,0.0,36.37895202636719,40.0,13492.35546875,-0.0,255.9170684814453,1.0,283.1499938964844,284.4883117675781,291.0506591796875,292.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,17922.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518399178981781,1.0,0.0,0.0,2.408809900283813,2.408820629119873,3.87167034432423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.91748046875,0.0,451.75042724609375,1895.4371337890625,0.0,566.708984375,0.6017298698425293,1.0,0.0,3.0,1.0,0.0
12210600,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9990000128746032,0.4051424562931061,0.2741286754608154,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7503851056098938,0.1277730166912078,0.1218330934643745,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8811890482902527,0.2088674306869506,0.1466352790594101,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7144166827201843,0.1090398728847503,0.1041615977883338,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7375500202178955,0.1207184568047523,0.5471362471580505,285.1056213378906,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,299.4037475585937,285.10650634765625,1.0,0.2749089896678924,1.0,1.0,0.0,1.0,-1.4328749179840088,1.432873249053955,1.703934231045423e-06,1.0982370376586914,0.8513401746749878,0.8513401746749878,0.0,36.670711517333984,43.0,13523.5078125,-0.0,257.1772155761719,1.0,283.1499938964844,284.49072265625,291.05206298828125,292.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,17906.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190525650978088,1.0,0.0,0.0,2.409999132156372,2.410009860992432,3.875494201110996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.52783203125,0.0,452.2553405761719,1895.4371337890625,0.0,568.9599609375,0.6019713878631592,1.0,0.0,3.0,1.0,0.0
12210660,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9990000128746032,0.4100372195243835,0.2813918888568878,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7446576356887817,0.1279963254928589,0.1220847070217132,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8732998967170715,0.2087432593107223,0.1465814858675003,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7083014845848083,0.1090797036886215,0.1042400076985359,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7306751608848572,0.1201516240835189,0.544863224029541,285.1166687011719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,299.4026184082031,285.1181335449219,1.0,0.2773812115192413,1.0,1.0,0.0,1.0,-1.439195990562439,1.4391942024230957,1.7175095763377612e-06,1.1030848026275637,0.8536326289176941,0.8536326289176941,0.0,37.9734992980957,46.0,13654.2998046875,-0.0,262.9936218261719,1.0,283.1499938964844,284.5001525878906,291.0552978515625,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218588709831238,1.0,0.0,0.0,2.4152603149414062,2.415271043777466,3.892433824148611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.419189453125,0.0,454.6119384765625,1895.4371337890625,0.0,578.7320556640625,0.6030742526054382,1.0,0.0,3.0,1.0,0.0
12210720,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9990000128746032,0.4100372195243835,0.2813918888568878,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7446576356887817,0.1279963254928589,0.1220847070217132,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8732998967170715,0.2087432593107223,0.1465814858675003,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7083014845848083,0.1090797036886215,0.1042400076985359,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7306751608848572,0.1201516240835189,0.544863224029541,285.1166687011719,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,299.4026184082031,285.1181335449219,1.0,0.2773812115192413,1.0,1.0,0.0,1.0,-1.439195990562439,1.4391942024230957,1.7175095763377612e-06,1.1030848026275637,0.8536326289176941,0.8536326289176941,0.0,37.9734992980957,46.0,13654.2998046875,-0.0,262.9936218261719,1.0,283.1499938964844,284.5001525878906,291.0552978515625,292.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218588709831238,1.0,0.0,0.0,2.4152603149414062,2.415271043777466,3.892433824148611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.419189453125,0.0,454.6119384765625,1895.4371337890625,0.0,578.7320556640625,0.6030742526054382,1.0,0.0,3.0,1.0,0.0
12210780,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.4142117500305176,0.2902908027172088,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7379920482635498,0.1282550394535064,0.1223790347576141,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.864181637763977,0.2086470127105713,0.1465516984462738,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.7008542418479919,0.1091523021459579,0.1043592244386673,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7226994633674622,0.1195549443364143,0.5424965023994446,285.1369323730469,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,299.3961486816406,285.1387634277344,1.0,0.2805042564868927,1.0,1.0,0.0,1.0,-1.4474974870681765,1.447495698928833,1.735509499667387e-06,1.109514594078064,0.8562576174736023,0.8562576174736023,0.0,39.623985290527344,49.0,13834.0400390625,-0.0,270.555908203125,1.0,283.1499938964844,284.5139465332031,291.0569763183594,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17821.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253043174743652,1.0,0.0,0.0,2.421956777572632,2.4219675064086914,3.914047681519152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.109130859375,0.0,457.7153015136719,1895.4371337890625,0.0,590.9635009765625,0.6045058369636536,1.0,0.0,3.0,1.0,0.0
12210840,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.4142117500305176,0.2902908027172088,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7379920482635498,0.1282550394535064,0.1223790347576141,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.864181637763977,0.2086470127105713,0.1465516984462738,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.7008542418479919,0.1091523021459579,0.1043592244386673,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7226994633674622,0.1195549443364143,0.5424965023994446,285.1369323730469,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,299.3961486816406,285.1387634277344,1.0,0.2805042564868927,1.0,1.0,0.0,1.0,-1.4474974870681765,1.447495698928833,1.735509499667387e-06,1.109514594078064,0.8562576174736023,0.8562576174736023,0.0,39.623985290527344,49.0,13834.0400390625,-0.0,270.555908203125,1.0,283.1499938964844,284.5139465332031,291.0569763183594,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17821.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253043174743652,1.0,0.0,0.0,2.421956777572632,2.4219675064086914,3.914047681519152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.109130859375,0.0,457.7153015136719,1895.4371337890625,0.0,590.9635009765625,0.6045058369636536,1.0,0.0,3.0,1.0,0.0
12210900,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.9990000128746032,0.4160501658916473,0.2952227890491485,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.734458327293396,0.1283988803625106,0.1225443184375763,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8593761324882507,0.2086115181446075,0.1465491205453872,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.69685959815979,0.1092018410563469,0.1044357419013977,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.7183725237846375,0.1192481219768524,0.5412930846214294,285.1476135253906,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,299.3913269042969,285.14947509765625,1.0,0.2822681367397308,1.0,1.0,0.0,1.0,-1.4522602558135986,1.452258586883545,1.7459140053688316e-06,1.1132251024246216,0.8576828241348267,0.8576828241348267,0.0,40.56264114379883,49.0,13928.8916015625,-0.0,274.91070556640625,1.0,283.1499938964844,284.5211181640625,291.0575561523437,292.0604858398437,293.1499938964844,293.1499938964844,283.1499938964844,17804.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272985100746155,1.0,0.0,0.0,2.425810098648072,2.42582106590271,3.926512590624043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.14501953125,0.0,459.5321044921875,1895.4371337890625,0.0,598.1622924804688,0.6053364872932434,1.0,0.0,3.0,1.0,0.0
12210960,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9990000128746032,0.4177306890487671,0.300415962934494,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7308423519134521,0.1285508871078491,0.122720219194889,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8544934988021851,0.2085820287466049,0.1465530544519424,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.6927539110183716,0.1092588827013969,0.104522205889225,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.7138068079948425,0.1189354285597801,0.5400750637054443,285.1584167480469,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,299.3856811523437,285.1602783203125,1.0,0.2841445207595825,1.0,1.0,0.0,1.0,-1.457351803779602,1.4573500156402588,1.7570954469192657e-06,1.117205262184143,0.8591817617416382,0.8591817617416382,0.0,41.568580627441406,52.0,14026.310546875,-0.0,279.6015014648437,1.0,283.1499938964844,284.5283508300781,291.05780029296875,292.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294412970542908,1.0,0.0,0.0,2.429969787597656,2.429980754852295,3.939989881018846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.204345703125,0.0,461.5115966796875,1895.4371337890625,0.0,605.9965209960938,0.6062368750572205,1.0,0.0,3.0,1.0,0.0
12211020,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9990000128746032,0.4206463694572449,0.3114250600337982,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7234496474266052,0.1288769096136093,0.1231000050902366,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.8446972370147705,0.2085368037223816,0.1465762704610824,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.6843898892402649,0.1093924194574356,0.1047209054231643,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.7038818597793579,0.1182930171489715,0.5375921726226807,285.1802673339844,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,299.3722839355469,285.18212890625,1.0,0.2881743311882019,1.0,1.0,0.0,1.0,-1.4683091640472412,1.468307375907898,1.7813596286941902e-06,1.1258119344711304,0.8623990416526794,0.8623990416526794,0.0,43.75899887084961,55.0,14227.130859375,-0.0,289.8635559082031,1.0,283.1499938964844,284.5428466796875,291.0569152832031,292.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17755.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340325832366943,1.0,0.0,0.0,2.4391391277313232,2.439150094985962,3.969780379975418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.26513671875,0.0,465.9269409179688,1895.4371337890625,0.0,623.1326904296875,0.6082310676574707,1.0,0.0,3.0,1.0,0.0
