time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211080,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9990000128746032,0.4206463694572449,0.3114250600337982,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7234496474266052,0.1288769096136093,0.1231000050902366,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.8446972370147705,0.2085368037223816,0.1465762704610824,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.6843898892402649,0.1093924194574356,0.1047209054231643,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.7038818597793579,0.1182930171489715,0.5375921726226807,285.1802673339844,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,299.3722839355469,285.18212890625,1.0,0.2881743311882019,1.0,1.0,0.0,1.0,-1.4683091640472412,1.468307375907898,1.7813596286941902e-06,1.1258119344711304,0.8623990416526794,0.8623990416526794,0.0,43.75899887084961,55.0,14227.130859375,-0.0,289.8635559082031,1.0,283.1499938964844,284.5428466796875,291.0569152832031,292.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17755.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340325832366943,1.0,0.0,0.0,2.4391391277313232,2.439150094985962,3.969780379975418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.26513671875,0.0,465.9269409179688,1895.4371337890625,0.0,623.1326904296875,0.6082310676574707,1.0,0.0,3.0,1.0,0.0
12211140,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.9990000128746032,0.4229977428913116,0.3230604231357574,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.715854287147522,0.1292295008897781,0.1235133558511734,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8350635766983032,0.2085061222314834,0.1466159969568252,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6760555505752563,0.1095488518476486,0.1049497500061988,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.6936163902282715,0.1176294907927513,0.5350474715232849,285.2021789550781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,299.3568420410156,285.2040405273437,1.0,0.2924971580505371,1.0,1.0,0.0,1.0,-1.4800406694412231,1.48003888130188,1.8076347032547344e-06,1.1350802183151243,0.865910530090332,0.865910530090332,0.0,46.15789031982422,58.0,14433.796875,-0.0,301.1436767578125,1.0,283.1499938964844,284.55718994140625,291.0543212890625,292.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17727.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388394594192505,1.0,0.0,0.0,2.449376106262207,2.449387311935425,4.0031727621681057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.188232421875,0.0,470.9246215820313,1895.4371337890625,0.0,641.5960083007812,0.6104680299758911,1.0,0.0,3.0,1.0,0.0
12211200,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.9990000128746032,0.4229977428913116,0.3230604231357574,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.715854287147522,0.1292295008897781,0.1235133558511734,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8350635766983032,0.2085061222314834,0.1466159969568252,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6760555505752563,0.1095488518476486,0.1049497500061988,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.6936163902282715,0.1176294907927513,0.5350474715232849,285.2021789550781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,299.3568420410156,285.2040405273437,1.0,0.2924971580505371,1.0,1.0,0.0,1.0,-1.4800406694412231,1.48003888130188,1.8076347032547344e-06,1.1350802183151243,0.865910530090332,0.865910530090332,0.0,46.15789031982422,58.0,14433.796875,-0.0,301.1436767578125,1.0,283.1499938964844,284.55718994140625,291.0543212890625,292.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,17727.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388394594192505,1.0,0.0,0.0,2.449376106262207,2.449387311935425,4.0031727621681057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.188232421875,0.0,470.9246215820313,1895.4371337890625,0.0,641.5960083007812,0.6104680299758911,1.0,0.0,3.0,1.0,0.0
12211260,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.4252152144908905,0.3345477283000946,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.7087344527244568,0.1299513280391693,0.1241480708122253,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.826370358467102,0.20882149040699,0.1468066275119781,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.6687942743301392,0.1100732013583183,0.1053977757692337,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.684272289276123,0.1173001900315284,0.5333760976791382,285.2244873046875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,299.34344482421875,285.2264709472656,1.0,0.2970613837242126,1.0,1.0,0.0,1.0,-1.4933520555496216,1.4933501482009888,1.837772970247897e-06,1.145616888999939,0.869718074798584,0.869718074798584,0.0,48.63907623291016,61.0,14652.640625,-0.0,313.5318908691406,1.0,283.1499938964844,284.5718994140625,291.0509338378906,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436177253723145,1.0,0.0,0.0,2.460590362548828,2.460601568222046,4.039913221731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.37890625,0.0,476.4676818847656,1895.4371337890625,0.0,660.4918212890625,0.6129270195960999,1.0,0.0,3.0,1.0,0.0
12211320,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.4252152144908905,0.3345477283000946,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.7087344527244568,0.1299513280391693,0.1241480708122253,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.826370358467102,0.20882149040699,0.1468066275119781,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.6687942743301392,0.1100732013583183,0.1053977757692337,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.684272289276123,0.1173001900315284,0.5333760976791382,285.2244873046875,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,299.34344482421875,285.2264709472656,1.0,0.2970613837242126,1.0,1.0,0.0,1.0,-1.4933520555496216,1.4933501482009888,1.837772970247897e-06,1.145616888999939,0.869718074798584,0.869718074798584,0.0,48.63907623291016,61.0,14652.640625,-0.0,313.5318908691406,1.0,283.1499938964844,284.5718994140625,291.0509338378906,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436177253723145,1.0,0.0,0.0,2.460590362548828,2.460601568222046,4.039913221731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.37890625,0.0,476.4676818847656,1895.4371337890625,0.0,660.4918212890625,0.6129270195960999,1.0,0.0,3.0,1.0,0.0
12211380,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9990000128746032,0.4277343153953552,0.3450148701667785,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7033950686454773,0.1312111616134643,0.1253085136413574,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8194119930267334,0.2096177637577057,0.1473502218723297,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.6637904047966003,0.1111401244997978,0.1063747927546501,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.6771607398986816,0.1174992844462394,0.5341268181800842,285.24932861328125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,299.3357849121094,285.2515563964844,1.0,0.3019125461578369,1.0,1.0,0.0,1.0,-1.5100367069244385,1.5100347995758057,1.8760219973046333e-06,1.158837914466858,0.8738734126091003,0.8738734126091003,0.0,51.05523681640625,64.0,14900.8046875,-0.0,327.5635681152344,1.0,283.1499938964844,284.5887145996094,291.04888916015625,292.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17674.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483598709106445,1.0,0.0,0.0,2.4727776050567627,2.4727888107299805,4.080031317243993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.171875,0.0,482.5578308105469,1895.4371337890625,0.0,679.7919311523438,0.6156054735183716,1.0,0.0,3.0,1.0,0.0
12211440,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9990000128746032,0.4277343153953552,0.3450148701667785,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7033950686454773,0.1312111616134643,0.1253085136413574,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8194119930267334,0.2096177637577057,0.1473502218723297,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.6637904047966003,0.1111401244997978,0.1063747927546501,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.6771607398986816,0.1174992844462394,0.5341268181800842,285.24932861328125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,299.3357849121094,285.2515563964844,1.0,0.3019125461578369,1.0,1.0,0.0,1.0,-1.5100367069244385,1.5100347995758057,1.8760219973046333e-06,1.158837914466858,0.8738734126091003,0.8738734126091003,0.0,51.05523681640625,64.0,14900.8046875,-0.0,327.5635681152344,1.0,283.1499938964844,284.5887145996094,291.04888916015625,292.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17674.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483598709106445,1.0,0.0,0.0,2.4727776050567627,2.4727888107299805,4.080031317243993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.171875,0.0,482.5578308105469,1895.4371337890625,0.0,679.7919311523438,0.6156054735183716,1.0,0.0,3.0,1.0,0.0
12211500,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.9990000128746032,0.429090142250061,0.3500284254550934,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7012529373168945,0.1319828480482101,0.1260371804237365,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.816326379776001,0.2101348787546157,0.1477151811122894,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.6618605256080627,0.1118180602788925,0.1070140972733497,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.6741971373558044,0.1177425980567932,0.5352092385292053,285.2626953125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,299.3336181640625,285.26495361328125,1.0,0.3044464588165283,1.0,1.0,0.0,1.0,-1.519434094429016,1.5194321870803833,1.897794390970376e-06,1.1662882566452026,0.8760930299758911,0.8760930299758911,0.0,52.26345443725586,64.0,15034.5029296875,-0.0,335.19598388671875,1.0,283.1499938964844,284.5977783203125,291.048828125,292.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17660.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508151054382324,1.0,0.0,0.0,2.479245662689209,2.4792568683624268,4.1014035900843737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.752197265625,0.0,485.8160095214844,1895.4371337890625,0.0,690.0032958984375,0.6170287728309631,1.0,0.0,3.0,1.0,0.0
12211560,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.9990000128746032,0.430486261844635,0.3549588322639465,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.6993592977523804,0.1328264772891998,0.126840591430664,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8134065866470337,0.2107119560241699,0.1481259614229202,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6601990461349487,0.1125708818435669,0.1077304258942604,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.6715224981307983,0.1180613189935684,0.5366582274436951,285.2764892578125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,299.332275390625,285.2788391113281,1.0,0.3070476055145263,1.0,1.0,0.0,1.0,-1.529409646987915,1.5294077396392822,1.9210851860407274e-06,1.174198031425476,0.8784089088439941,0.8784089088439941,0.0,53.48134994506836,52.0,15173.5732421875,-0.0,343.2222595214844,1.0,283.1499938964844,284.607177734375,291.0494079589844,292.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17647.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533687472343445,1.0,0.0,0.0,2.4859607219696045,2.4859721660614014,4.123651251575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.73681640625,0.0,489.2176513671875,1895.4371337890625,0.0,700.7841796875,0.6185078024864197,1.0,0.0,3.0,1.0,0.0
12211620,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.9990000128746032,0.4348163902759552,0.3517042398452759,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7048987150192261,0.1346822828054428,0.12851382791996,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.817277729511261,0.211990401148796,0.1489689797163009,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6654765605926514,0.1142456755042076,0.1092336103320121,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.6751545071601868,0.1188877820968627,0.539936363697052,285.2948608398437,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,299.3388671875,285.29559326171875,1.0,0.3064730763435364,1.0,1.0,0.0,1.0,-1.5342756509780884,1.5342737436294556,1.9326566871313844e-06,1.1781889200210571,0.8831531405448914,0.8831531405448914,0.0,52.895469665527344,55.0,15335.5556640625,-0.0,344.0872802734375,1.0,283.1499938964844,284.61602783203125,291.0501403808594,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585509538650513,1.0,0.0,0.0,2.500006914138794,2.500018358230591,4.170381373569399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.48779296875,0.0,496.4177551269531,1895.4371337890625,0.0,723.174072265625,0.6216094493865967,1.0,0.0,3.0,1.0,0.0
12211680,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.9990000128746032,0.4348163902759552,0.3517042398452759,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7048987150192261,0.1346822828054428,0.12851382791996,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.817277729511261,0.211990401148796,0.1489689797163009,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6654765605926514,0.1142456755042076,0.1092336103320121,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.6751545071601868,0.1188877820968627,0.539936363697052,285.2948608398437,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,299.3388671875,285.29559326171875,1.0,0.3064730763435364,1.0,1.0,0.0,1.0,-1.5342756509780884,1.5342737436294556,1.9326566871313844e-06,1.1781889200210571,0.8831531405448914,0.8831531405448914,0.0,52.895469665527344,55.0,15335.5556640625,-0.0,344.0872802734375,1.0,283.1499938964844,284.61602783203125,291.0501403808594,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585509538650513,1.0,0.0,0.0,2.500006914138794,2.500018358230591,4.170381373569399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.48779296875,0.0,496.4177551269531,1895.4371337890625,0.0,723.174072265625,0.6216094493865967,1.0,0.0,3.0,1.0,0.0
12211740,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.9990000128746032,0.4400506317615509,0.3500324785709381,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7089663743972778,0.1363347619771957,0.1300164312124252,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8198145031929016,0.2131264954805374,0.1497272551059723,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.6694704294204712,0.1157452166080474,0.1105949655175209,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.6778915524482727,0.1197732612490654,0.5435464978218079,285.3055419921875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,299.3564147949219,285.3070068359375,1.0,0.3073049187660217,1.0,1.0,0.0,1.0,-1.5409440994262695,1.5409421920776367,1.9482956759020453e-06,1.183390974998474,0.8870232105255127,0.8870232105255127,0.0,52.67293548583984,55.0,15475.376953125,-0.0,346.8045959472656,1.0,283.1499938964844,284.6217956542969,291.0475769042969,292.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,17613.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619820356369019,1.0,0.0,0.0,2.51160216331482,2.511613607406616,4.209156259094016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.43212890625,0.0,502.4515686035156,1895.4371337890625,0.0,738.3817749023438,0.6241814494132996,1.0,0.0,3.0,1.0,0.0
12211800,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9990000128746032,0.4413944780826568,0.3499590158462524,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.7097724080085754,0.136770099401474,0.1304166764020919,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8202167749404907,0.2134268283843994,0.149930253624916,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6702901124954224,0.1161404028534889,0.1109583750367164,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.6784084439277649,0.1200234144926071,0.5446016192436218,285.3092041015625,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,299.3609924316406,285.31072998046875,1.0,0.3076405823230743,1.0,1.0,0.0,1.0,-1.5432826280593872,1.5432807207107544,1.953826085809851e-06,1.1852399110794067,0.8880249857902527,0.8880249857902527,0.0,52.702293395996094,58.0,15517.0234375,-0.0,348.0435485839844,1.0,283.1499938964844,284.6239624023437,291.0470886230469,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17609.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627485513687134,1.0,0.0,0.0,2.514561176300049,2.5145726203918457,4.219079983158737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.05322265625,0.0,503.9987487792969,1895.4371337890625,0.0,741.8213500976562,0.6248379349708557,1.0,0.0,3.0,1.0,0.0
12211860,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9990000128746032,0.448099821805954,0.350884348154068,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7130413055419922,0.1390737444162368,0.1325508952140808,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8214007616043091,0.2150254547595977,0.151021271944046,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.6737582683563232,0.1182290390133857,0.1128957420587539,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.6804186105728149,0.1214147135615348,0.5506111979484558,285.330078125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,299.3829650878906,285.3319702148437,1.0,0.3100206255912781,1.0,1.0,0.0,1.0,-1.5578038692474363,1.5578018426895142,1.9884089397237403e-06,1.1967345476150513,0.893229067325592,0.893229067325592,0.0,53.17348098754883,61.0,15750.3466796875,0.0,356.5728454589844,1.0,283.1499938964844,284.6368408203125,291.0478515625,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17593.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664783120155334,1.0,0.0,0.0,2.5297274589538574,2.5297389030456543,4.270127078598307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.06689453125,0.0,511.9822692871094,1895.4371337890625,0.0,758.7825317382812,0.6282045245170593,1.0,0.0,3.0,1.0,0.0
12211920,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9990000128746032,0.448099821805954,0.350884348154068,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7130413055419922,0.1390737444162368,0.1325508952140808,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8214007616043091,0.2150254547595977,0.151021271944046,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.6737582683563232,0.1182290390133857,0.1128957420587539,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.6804186105728149,0.1214147135615348,0.5506111979484558,285.330078125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,299.3829650878906,285.3319702148437,1.0,0.3100206255912781,1.0,1.0,0.0,1.0,-1.5578038692474363,1.5578018426895142,1.9884089397237403e-06,1.1967345476150513,0.893229067325592,0.893229067325592,0.0,53.17348098754883,61.0,15750.3466796875,0.0,356.5728454589844,1.0,283.1499938964844,284.6368408203125,291.0478515625,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17593.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664783120155334,1.0,0.0,0.0,2.5297274589538574,2.5297389030456543,4.270127078598307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.06689453125,0.0,511.9822692871094,1895.4371337890625,0.0,758.7825317382812,0.6282045245170593,1.0,0.0,3.0,1.0,0.0
12211980,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9990000128746032,0.4546332657337188,0.3536601364612579,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.7152994275093079,0.141573816537857,0.1348900645971298,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8214259743690491,0.2167753279209137,0.1522309333086013,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.6763150691986084,0.1204891055822372,0.1150150820612907,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.6815663576126099,0.1229947283864021,0.5576044917106628,285.3547058105469,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,299.4022216796875,285.3568420410156,1.0,0.3133977651596069,1.0,1.0,0.0,1.0,-1.576335310935974,1.5763332843780518,2.0331201540102484e-06,1.2114139795303345,0.8987868428230286,0.8987868428230286,0.0,54.11383438110352,64.0,16019.994140625,0.0,368.5647583007813,1.0,283.1499938964844,284.6527099609375,291.0535583496094,292.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17575.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706102848052979,1.0,0.0,0.0,2.545532464981079,2.545544147491455,4.323650841797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9931640625,0.0,520.3960571289062,1895.4371337890625,0.0,778.0111083984375,0.6317159533500671,1.0,0.0,3.0,1.0,0.0
12212040,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9990000128746032,0.4546332657337188,0.3536601364612579,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.7152994275093079,0.141573816537857,0.1348900645971298,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8214259743690491,0.2167753279209137,0.1522309333086013,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.6763150691986084,0.1204891055822372,0.1150150820612907,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.6815663576126099,0.1229947283864021,0.5576044917106628,285.3547058105469,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,299.4022216796875,285.3568420410156,1.0,0.3133977651596069,1.0,1.0,0.0,1.0,-1.576335310935974,1.5763332843780518,2.0331201540102484e-06,1.2114139795303345,0.8987868428230286,0.8987868428230286,0.0,54.11383438110352,64.0,16019.994140625,0.0,368.5647583007813,1.0,283.1499938964844,284.6527099609375,291.0535583496094,292.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17575.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706102848052979,1.0,0.0,0.0,2.545532464981079,2.545544147491455,4.323650841797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9931640625,0.0,520.3960571289062,1895.4371337890625,0.0,778.0111083984375,0.6317159533500671,1.0,0.0,3.0,1.0,0.0
12212100,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.9990000128746032,0.4578090012073517,0.3556312322616577,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.7161357998847961,0.1428928971290588,0.1361310929059982,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.8210867643356323,0.217703565955162,0.1528772562742233,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.6773096323013306,0.121678352355957,0.1161370426416397,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.6818632483482361,0.1238425001502037,0.5613993406295776,285.3681640625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,299.4106140136719,285.370361328125,1.0,0.3154009282588959,1.0,1.0,0.0,1.0,-1.5868695974349976,1.5868675708770752,2.058820200545597e-06,1.2197586297988892,0.901709258556366,0.901709258556366,0.0,54.73553466796875,64.0,16166.5078125,0.0,375.7261352539063,1.0,283.1499938964844,284.6615295410156,291.0577087402344,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17566.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729743242263794,1.0,0.0,0.0,2.5536856651306152,2.553697347640991,4.351392135504284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.33056640625,0.0,524.7743530273438,1895.4371337890625,0.0,789.2224731445312,0.6335285305976868,1.0,0.0,3.0,1.0,0.0
12212160,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.9990000128746032,0.4609215855598449,0.3579345941543579,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7168171405792236,0.1442558318376541,0.1374171525239944,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8205558657646179,0.2186656892299652,0.1535496711730957,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.6781478524208069,0.1229047998785972,0.1172977909445762,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.6820053458213806,0.1247241422533989,0.5653665065765381,285.3822631835937,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,299.418212890625,285.3845520019531,1.0,0.3175854980945587,1.0,1.0,0.0,1.0,-1.5981420278549194,1.598140001296997,2.086547283397522e-06,1.2286865711212158,0.9047322273254396,0.9047322273254396,0.0,55.44634628295898,67.0,16319.927734375,0.0,383.6048278808594,1.0,283.1499938964844,284.6708374023437,291.0623779296875,292.2007751464844,293.1499938964844,293.1499938964844,283.1499938964844,17557.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755590200424194,1.0,0.0,0.0,2.5620102882385254,2.5620219707489014,4.379808160592802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1220703125,0.0,529.2717895507812,1895.4371337890625,0.0,801.657958984375,0.6383801102638245,1.0,0.0,3.0,1.0,0.0
12212220,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.9990000128746032,0.4643949270248413,0.3609373867511749,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.7174355387687683,0.1458649337291717,0.138942539691925,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.8197430968284607,0.2197999954223632,0.1543490141630172,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.6789407730102539,0.1243498846888542,0.1186720803380012,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.682001531124115,0.1257686018943786,0.5701006650924683,285.39227294921875,284.95001220703125,295.53240966796875,288.04083251953125,295.5297546386719,299.42584228515625,285.393798828125,1.0,0.3202877640724182,1.0,1.0,0.0,1.0,-1.6118706464767456,1.6118685007095337,2.1206317342148395e-06,1.239557147026062,0.908210277557373,0.908210277557373,0.0,56.36105728149414,67.0,16523.8671875,0.0,393.4658508300781,1.0,283.1499938964844,284.6710510253906,291.0690612792969,292.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,17873.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789350271224976,1.0,0.0,0.0,2.5953924655914307,2.595404624938965,4.494687004807929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1748046875,0.0,549.4649658203125,1895.4371337890625,0.0,818.1834716796875,0.6437640190124512,1.0,0.0,3.0,1.0,0.0
12212280,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9990000128746032,0.4669124484062195,0.3634079396724701,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.7177902460098267,0.1470934301614761,0.1401097178459167,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8190024495124817,0.22066330909729,0.1549588739871978,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.6794195175170898,0.1254510581493377,0.119721882045269,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.6818867921829224,0.1265666335821151,0.5737314224243164,285.4012145996094,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,299.4307861328125,285.40301513671875,1.0,0.3224244117736816,1.0,1.0,0.0,1.0,-1.6225892305374146,1.6225870847702026,2.1474836557899835e-06,1.248041749000549,0.9108725786209106,0.9108725786209106,0.0,57.1080207824707,70.0,16670.12109375,0.0,401.35748291015625,1.0,283.1499938964844,284.6748046875,291.07379150390625,292.2323913574219,293.1499938964844,293.1499938964844,283.1499938964844,17988.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816442370414734,1.0,0.0,0.0,2.611523389816284,2.6115355491638184,4.550731205199554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.65576171875,0.0,559.1954345703125,1895.4371337890625,0.0,831.6790161132812,0.6505228281021118,1.0,0.0,3.0,1.0,0.0
12212340,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.9990000128746032,0.4725825786590576,0.3698378205299377,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.7183530926704407,0.1500624418258667,0.1429393440485,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.8169192671775818,0.2227403670549392,0.1564327329397201,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.6802509427070618,0.1281047612428665,0.1222604289650917,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.6813292503356934,0.1284936964511871,0.5825411081314087,285.41534423828125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,299.4400939941406,285.4168701171875,1.0,0.3277771472930908,1.0,1.0,0.0,1.0,-1.649099349975586,1.6490970849990845,2.214799678768032e-06,1.2690149545669556,0.9171653985977172,0.9171653985977172,0.0,59.048248291015625,73.0,17049.146484375,0.0,421.5291442871094,1.0,283.1499938964844,284.6718444824219,291.0853881835937,292.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18639.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886777639389038,1.0,0.0,0.0,2.6769046783447266,2.676917552947998,4.781444999935047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4951171875,0.0,600.8248291015625,1895.4371337890625,0.0,867.7076416015625,0.666483461856842,1.0,0.0,3.0,1.0,0.0
12212400,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.9990000128746032,0.4725825786590576,0.3698378205299377,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.7183530926704407,0.1500624418258667,0.1429393440485,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.8169192671775818,0.2227403670549392,0.1564327329397201,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.6802509427070618,0.1281047612428665,0.1222604289650917,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.6813292503356934,0.1284936964511871,0.5825411081314087,285.41534423828125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,299.4400939941406,285.4168701171875,1.0,0.3277771472930908,1.0,1.0,0.0,1.0,-1.649099349975586,1.6490970849990845,2.214799678768032e-06,1.2690149545669556,0.9171653985977172,0.9171653985977172,0.0,59.048248291015625,73.0,17049.146484375,0.0,421.5291442871094,1.0,283.1499938964844,284.6718444824219,291.0853881835937,292.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18639.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886777639389038,1.0,0.0,0.0,2.6769046783447266,2.676917552947998,4.781444999935047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4951171875,0.0,600.8248291015625,1895.4371337890625,0.0,867.7076416015625,0.666483461856842,1.0,0.0,3.0,1.0,0.0
12212460,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9990000128746032,0.4779554009437561,0.3769881427288055,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.7186516523361206,0.1531535983085632,0.1458932608366012,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8144766688346863,0.2248922884464264,0.1579643338918686,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6807861328125,0.1308560073375702,0.1249002814292907,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6804808974266052,0.1304949820041656,0.5917260646820068,285.4268798828125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,299.44659423828125,285.4282531738281,1.0,0.3335324823856354,1.0,1.0,0.0,1.0,-1.6772658824920654,1.6772634983062744,2.2877304672874743e-06,1.2912782430648804,0.9235929846763612,0.9235929846763612,0.0,61.21903610229492,76.0,17450.42578125,0.0,443.9014892578125,1.0,283.1499938964844,284.6650390625,291.09637451171875,292.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,19441.41015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963144898414612,1.0,0.0,0.0,2.752635955810547,2.752649307250977,5.055811698184698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20703125,0.0,651.7623291015625,1895.4371337890625,0.0,908.486572265625,0.6849246621131897,1.0,0.0,3.0,1.0,0.0
12212520,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9990000128746032,0.4779554009437561,0.3769881427288055,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.7186516523361206,0.1531535983085632,0.1458932608366012,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8144766688346863,0.2248922884464264,0.1579643338918686,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6807861328125,0.1308560073375702,0.1249002814292907,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6804808974266052,0.1304949820041656,0.5917260646820068,285.4268798828125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,299.44659423828125,285.4282531738281,1.0,0.3335324823856354,1.0,1.0,0.0,1.0,-1.6772658824920654,1.6772634983062744,2.2877304672874743e-06,1.2912782430648804,0.9235929846763612,0.9235929846763612,0.0,61.21903610229492,76.0,17450.42578125,0.0,443.9014892578125,1.0,283.1499938964844,284.6650390625,291.09637451171875,292.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,19441.41015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963144898414612,1.0,0.0,0.0,2.752635955810547,2.752649307250977,5.055811698184698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20703125,0.0,651.7623291015625,1895.4371337890625,0.0,908.486572265625,0.6849246621131897,1.0,0.0,3.0,1.0,0.0
12212580,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.9990000128746032,0.4830690026283264,0.3846467137336731,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7188167572021484,0.1563622951507568,0.1489647179841995,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8118264675140381,0.2271208614110946,0.1595529913902282,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.6811591982841492,0.1336998641490936,0.1276342123746872,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.6794844269752502,0.1325682401657104,0.60126131772995,285.43731689453125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,299.450927734375,285.4386291503906,1.0,0.3395994901657104,1.0,1.0,0.0,1.0,-1.7067863941192627,1.7067840099334717,2.36572077483288e-06,1.3145873546600342,0.9301511645317078,0.9301511645317078,0.0,63.57671356201172,79.0,17869.322265625,0.0,468.3032531738281,1.0,283.1499938964844,284.6564636230469,291.10693359375,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,20345.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042711138725281,1.0,0.0,0.0,2.834949016571045,2.834963321685791,5.362704200706503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.703125,0.0,710.3959350585938,1895.4371337890625,0.0,952.8430786132812,0.7049341797828674,1.0,0.0,3.0,1.0,0.0
12212640,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.9990000128746032,0.4830690026283264,0.3846467137336731,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7188167572021484,0.1563622951507568,0.1489647179841995,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8118264675140381,0.2271208614110946,0.1595529913902282,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.6811591982841492,0.1336998641490936,0.1276342123746872,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.6794844269752502,0.1325682401657104,0.60126131772995,285.43731689453125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,299.450927734375,285.4386291503906,1.0,0.3395994901657104,1.0,1.0,0.0,1.0,-1.7067863941192627,1.7067840099334717,2.36572077483288e-06,1.3145873546600342,0.9301511645317078,0.9301511645317078,0.0,63.57671356201172,79.0,17869.322265625,0.0,468.3032531738281,1.0,283.1499938964844,284.6564636230469,291.10693359375,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,20345.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042711138725281,1.0,0.0,0.0,2.834949016571045,2.834963321685791,5.362704200706503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.703125,0.0,710.3959350585938,1895.4371337890625,0.0,952.8430786132812,0.7049341797828674,1.0,0.0,3.0,1.0,0.0
12212700,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.9990000128746032,0.4855419099330902,0.3886080980300903,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7188847661018372,0.1580104976892471,0.1505437046289444,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8104650378227234,0.2282653003931045,0.1603697538375854,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.6813221573829651,0.1351557224988937,0.129035472869873,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.6789708137512207,0.1336324512958526,0.6061609983444214,285.4408874511719,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,299.4524841308594,285.44171142578125,1.0,0.3427266180515289,1.0,1.0,0.0,1.0,-1.7219841480255127,1.7219817638397217,2.4064902390819043e-06,1.3265771865844729,0.933461844921112,0.933461844921112,0.0,64.8133316040039,79.0,18091.94921875,0.0,481.2237548828125,1.0,283.1499938964844,284.6488647460937,291.1124572753906,292.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,20943.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083348393440247,1.0,0.0,0.0,2.8858072757720947,2.885822057723999,5.556840960707632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.42724609375,0.0,748.49462890625,1895.4371337890625,0.0,976.195556640625,0.7145156860351562,1.0,0.0,3.0,1.0,0.0
12212760,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.9990000128746032,0.4879639744758606,0.3926352560520172,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7189551591873169,0.1596882790327072,0.1521507054567337,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8090912103652954,0.2294296622276306,0.1612000912427902,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.6814804077148438,0.1366332918405532,0.1304578483104705,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.6784597039222717,0.1347149759531021,0.6111442446708679,285.4476318359375,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,299.45367431640625,285.4488830566406,1.0,0.3459058701992035,1.0,1.0,0.0,1.0,-1.7374367713928225,1.7374342679977417,2.4483738343406003e-06,1.3387607336044312,0.9368454217910768,0.9368454217910768,0.0,66.08355712890625,82.0,18302.525390625,0.0,494.6047668457031,1.0,283.1499938964844,284.6474304199219,291.1176147460937,292.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,21319.9375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123848557472229,1.0,0.0,0.0,2.9212634563446045,2.921278476715088,5.694226956620696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.00634765625,0.0,775.5802612304688,1895.4371337890625,0.0,999.9241943359376,0.7258884310722351,1.0,0.0,3.0,1.0,0.0
12212820,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.4926784634590149,0.4008097052574157,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.71915203332901,0.1631342619657516,0.155452474951744,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8063636422157288,0.2318212240934372,0.162906602025032,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.6818307042121887,0.1396530866622924,0.1333664953708648,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.6774985790252686,0.1369374394416809,0.6213784217834473,285.4582824707031,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,299.4552917480469,285.4595642089844,1.0,0.3523944616317749,1.0,1.0,0.0,1.0,-1.7690449953079224,1.7690424919128418,2.5353949695272604e-06,1.3636595010757446,0.9436840415000916,0.9436840415000916,0.0,68.70774841308594,70.0,18747.775390625,0.0,522.7073974609375,1.0,283.1499938964844,284.638671875,291.1287841796875,292.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,22340.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205866932868958,1.0,0.0,0.0,3.009852647781372,3.009868621826172,6.044825795470388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.1630859375,0.0,846.5012817382812,1895.4371337890625,0.0,1049.3404541015625,0.7473710179328918,1.0,0.0,3.0,1.0,0.0
12212880,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9990000128746032,0.4926784634590149,0.4008097052574157,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.71915203332901,0.1631342619657516,0.155452474951744,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8063636422157288,0.2318212240934372,0.162906602025032,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.6818307042121887,0.1396530866622924,0.1333664953708648,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.6774985790252686,0.1369374394416809,0.6213784217834473,285.4582824707031,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,299.4552917480469,285.4595642089844,1.0,0.3523944616317749,1.0,1.0,0.0,1.0,-1.7690449953079224,1.7690424919128418,2.5353949695272604e-06,1.3636595010757446,0.9436840415000916,0.9436840415000916,0.0,68.70774841308594,70.0,18747.775390625,0.0,522.7073974609375,1.0,283.1499938964844,284.638671875,291.1287841796875,292.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,22340.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205866932868958,1.0,0.0,0.0,3.009852647781372,3.009868621826172,6.044825795470388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.1630859375,0.0,846.5012817382812,1895.4371337890625,0.0,1049.3404541015625,0.7473710179328918,1.0,0.0,3.0,1.0,0.0
