time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212940,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9990000128746032,0.4977840185165405,0.397554337978363,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.7251574397087097,0.1662461906671524,0.1583432406187057,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8109731078147888,0.2339726239442825,0.1643759161233902,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.6883898377418518,0.1423663944005966,0.1358874440193176,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.6828659772872925,0.1389489471912384,0.6301766037940979,285.4598693847656,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,299.4617919921875,285.4598999023437,1.0,0.3533466458320617,1.0,1.0,0.0,1.0,-1.7839763164520264,1.7839736938476562,2.5773515517357737e-06,1.3755797147750854,0.9496886730194092,0.9496886730194092,0.0,68.27954864501953,70.0,19035.447265625,0.0,531.2218627929688,1.0,283.1499938964844,284.62286376953125,291.137939453125,292.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,23306.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276771426200867,1.0,0.0,0.0,3.0912134647369385,3.0912303924560547,6.376044439093675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.42041015625,0.0,915.381103515625,1895.4371337890625,0.0,1093.493408203125,0.7641399502754211,1.0,0.0,3.0,1.0,0.0
12213000,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9990000128746032,0.4986788928508758,0.396371066570282,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.7263826131820679,0.166676640510559,0.1587357074022293,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8120778203010559,0.2342690676450729,0.1645730286836624,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.6897366642951965,0.1427410840988159,0.1362280696630478,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.6840507984161377,0.1392308473587036,0.6313680410385132,285.4598083496094,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,299.46392822265625,285.4598083496094,1.0,0.353206992149353,1.0,1.0,0.0,1.0,-1.7851039171218872,1.7851014137268066,2.580535920060356e-06,1.376479148864746,0.9505036473274232,0.9505036473274232,0.0,68.02713775634766,73.0,19063.63671875,0.0,531.2007446289062,1.0,283.1499938964844,284.6210632324219,291.13873291015625,292.4416809082031,293.1499938964844,293.1499938964844,283.1499938964844,23397.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285638213157654,1.0,0.0,0.0,3.099507570266724,3.0995242595672607,6.410305104509462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.91650390625,0.0,922.5513916015624,1895.4371337890625,0.0,1099.1064453125,0.7690950036048889,1.0,0.0,3.0,1.0,0.0
12213060,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9990000128746032,0.5066909193992615,0.3938484787940979,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.732597291469574,0.1703455746173858,0.1621444225311279,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8164604306221008,0.2367842346429824,0.1662936806678772,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6966242790222168,0.1459317207336425,0.1391924768686294,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6897281408309937,0.141690507531166,0.6420726180076599,285.4588623046875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,299.4857788085937,285.45953369140625,1.0,0.3557587563991546,1.0,1.0,0.0,1.0,-1.8046382665634155,1.804635524749756,2.635656301208656e-06,1.391743302345276,0.9572599530220032,0.9572599530220032,0.0,67.87982940673828,76.0,19396.55078125,0.0,543.7938232421875,1.0,283.1499938964844,284.6040344238281,291.1448974609375,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24478.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635198712348938,1.0,0.0,0.0,3.18916130065918,3.189178943634033,6.786506219214061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.51318359375,0.0,1003.0399169921876,1895.4371337890625,0.0,1141.7386474609375,0.7908121347427368,1.0,0.0,3.0,1.0,0.0
12213120,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9990000128746032,0.5066909193992615,0.3938484787940979,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.732597291469574,0.1703455746173858,0.1621444225311279,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8164604306221008,0.2367842346429824,0.1662936806678772,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6966242790222168,0.1459317207336425,0.1391924768686294,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6897281408309937,0.141690507531166,0.6420726180076599,285.4588623046875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,299.4857788085937,285.45953369140625,1.0,0.3557587563991546,1.0,1.0,0.0,1.0,-1.8046382665634155,1.804635524749756,2.635656301208656e-06,1.391743302345276,0.9572599530220032,0.9572599530220032,0.0,67.87982940673828,76.0,19396.55078125,0.0,543.7938232421875,1.0,283.1499938964844,284.6040344238281,291.1448974609375,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24478.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635198712348938,1.0,0.0,0.0,3.18916130065918,3.189178943634033,6.786506219214061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.51318359375,0.0,1003.0399169921876,1895.4371337890625,0.0,1141.7386474609375,0.7908121347427368,1.0,0.0,3.0,1.0,0.0
12213180,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9990000128746032,0.5146901607513428,0.3940905928611755,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7373949289321899,0.1741482317447662,0.1657058000564575,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8190740346908569,0.2393819093704223,0.1680888384580612,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.7019194960594177,0.1492286771535873,0.14228455722332,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.693969190120697,0.1442983597517013,0.6536195874214172,285.4640197753906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,299.5061340332031,285.4649658203125,1.0,0.3594419360160827,1.0,1.0,0.0,1.0,-1.828936219215393,1.8289334774017327,2.705296537897084e-06,1.410807967185974,0.9641340970993042,0.9641340970993042,0.0,68.49835968017578,79.0,19777.81640625,0.0,562.268798828125,1.0,283.1499938964844,284.5920104980469,291.1552429199219,292.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,25571.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412092447280884,1.0,0.0,0.0,3.2784323692321777,3.278450965881348,7.171760216806433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.80810546875,0.0,1087.6566162109375,1895.4371337890625,0.0,1181.30322265625,0.8124225735664368,1.0,0.0,3.0,1.0,0.0
12213240,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9990000128746032,0.5146901607513428,0.3940905928611755,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7373949289321899,0.1741482317447662,0.1657058000564575,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8190740346908569,0.2393819093704223,0.1680888384580612,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.7019194960594177,0.1492286771535873,0.14228455722332,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.693969190120697,0.1442983597517013,0.6536195874214172,285.4640197753906,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,299.5061340332031,285.4649658203125,1.0,0.3594419360160827,1.0,1.0,0.0,1.0,-1.828936219215393,1.8289334774017327,2.705296537897084e-06,1.410807967185974,0.9641340970993042,0.9641340970993042,0.0,68.49835968017578,79.0,19777.81640625,0.0,562.268798828125,1.0,283.1499938964844,284.5920104980469,291.1552429199219,292.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,25571.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412092447280884,1.0,0.0,0.0,3.2784323692321777,3.278450965881348,7.171760216806433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.80810546875,0.0,1087.6566162109375,1895.4371337890625,0.0,1181.30322265625,0.8124225735664368,1.0,0.0,3.0,1.0,0.0
12213300,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.9990000128746032,0.5185983777046204,0.3949336409568786,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7394320964813232,0.1760987341403961,0.1675402373075485,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.8199376463890076,0.2407143115997314,0.1690147668123245,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7041479349136353,0.1509157568216323,0.1438744068145752,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.6957040429115295,0.1456443220376968,0.6596310138702393,285.4665832519531,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,299.5150146484375,285.4672546386719,1.0,0.3616355359554291,1.0,1.0,0.0,1.0,-1.842389345169068,1.842386603355408,2.744312041613739e-06,1.4213587045669556,0.9676045775413512,0.9676045775413512,0.0,69.01045989990234,79.0,19987.67578125,0.0,573.211181640625,1.0,283.1499938964844,284.5846252441406,291.1624755859375,292.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,26246.634765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442980170249939,1.0,0.0,0.0,3.330822229385376,3.330841541290283,7.40280313493713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.6796875,0.0,1139.6201171875,1895.4371337890625,0.0,1201.9761962890625,0.8223257660865784,1.0,0.0,3.0,1.0,0.0
12213360,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.9990000128746032,0.5224335789680481,0.3961881101131439,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.7412616610527039,0.1780807971954345,0.1694079041481018,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8205530047416687,0.2420691847801208,0.1699580997228622,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.7061352729797363,0.1526274532079696,0.1454909890890121,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.6972109079360962,0.1470129340887069,0.6657669544219971,285.4727478027344,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,299.5229797363281,285.473876953125,1.0,0.3640281856060028,1.0,1.0,0.0,1.0,-1.8565794229507449,1.856576681137085,2.785815468087094e-06,1.4324829578399658,0.9711502194404602,0.9711502194404602,0.0,69.63972473144531,82.0,20191.810546875,0.0,585.1841430664062,1.0,283.1499938964844,284.583251953125,291.17022705078125,292.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,26670.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474865674972534,1.0,0.0,0.0,3.367055177688598,3.367074966430664,7.564736392851046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.01806640625,0.0,1176.1802978515625,1895.4371337890625,0.0,1223.555908203125,0.8338632583618164,1.0,0.0,3.0,1.0,0.0
12213420,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.9990000128746032,0.5298917293548584,0.3997122347354889,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.7444151043891907,0.1821358352899551,0.1732402592897415,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.821195662021637,0.2448461204767227,0.1718994826078415,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.7095159292221069,0.1561213731765747,0.1488018631935119,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.6996618509292603,0.149808645248413,0.6783642172813416,285.4842224121094,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,299.5362243652344,285.48553466796875,1.0,0.3693135678768158,1.0,1.0,0.0,1.0,-1.8868449926376345,1.886842131614685,2.875534391932888e-06,1.4561938047409058,0.978338062763214,0.978338062763214,0.0,71.19584655761719,85.0,20632.38671875,0.0,611.9405517578125,1.0,283.1499938964844,284.5771484375,291.1876220703125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,27772.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654384434223175,1.0,0.0,0.0,3.454962491989136,3.4549832344055176,7.964893029566156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.32177734375,0.0,1268.54443359375,1895.4371337890625,0.0,1271.0523681640625,0.8551180362701416,1.0,0.0,3.0,1.0,0.0
12213480,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.9990000128746032,0.5298917293548584,0.3997122347354889,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.7444151043891907,0.1821358352899551,0.1732402592897415,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.821195662021637,0.2448461204767227,0.1718994826078415,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.7095159292221069,0.1561213731765747,0.1488018631935119,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.6996618509292603,0.149808645248413,0.6783642172813416,285.4842224121094,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,299.5362243652344,285.48553466796875,1.0,0.3693135678768158,1.0,1.0,0.0,1.0,-1.8868449926376345,1.886842131614685,2.875534391932888e-06,1.4561938047409058,0.978338062763214,0.978338062763214,0.0,71.19584655761719,85.0,20632.38671875,0.0,611.9405517578125,1.0,283.1499938964844,284.5771484375,291.1876220703125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,27772.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654384434223175,1.0,0.0,0.0,3.454962491989136,3.4549832344055176,7.964893029566156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.32177734375,0.0,1268.54443359375,1895.4371337890625,0.0,1271.0523681640625,0.8551180362701416,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9990000128746032,0.5339149236679077,0.4021496176719665,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.745927631855011,0.1844359338283538,0.1754196435213089,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8212839961051941,0.2464248389005661,0.1730072051286697,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7110887169837952,0.1580986976623535,0.1506810337305069,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7007554769515991,0.1513895243406295,0.6855161190032959,285.49029541015625,284.95001220703125,296.3371887207031,288.1614685058594,296.33514404296875,299.54217529296875,285.4913635253906,1.0,0.3724876940250397,1.0,1.0,0.0,1.0,-1.904563069343567,1.904560089111328,2.9288096357049653e-06,1.470064401626587,0.982392966747284,0.982392966747284,0.0,72.20579528808594,85.0,20892.05078125,0.0,628.274658203125,1.0,283.1499938964844,284.57232666015625,291.19775390625,292.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,28504.79296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584957838058472,1.0,0.0,0.0,3.510763645172119,3.5107851028442383,8.224253633670742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.48779296875,0.0,1329.7672119140625,1895.4371337890625,0.0,1299.8792724609375,0.8658034801483154,1.0,0.0,3.0,1.0,0.0
12213600,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.9990000128746032,0.5370909571647644,0.4043126702308655,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.7470405101776123,0.1863072961568832,0.1771941035985946,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8212435245513916,0.2477114796638488,0.17391037940979,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.7122224569320679,0.1597051918506622,0.1522091329097747,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7015193700790405,0.1526726186275482,0.6913280487060547,285.4979858398437,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,299.5463256835937,285.4993591308594,1.0,0.3751401007175445,1.0,1.0,0.0,1.0,-1.9191895723342896,1.9191865921020508,2.9732050279562827e-06,1.48150897026062,0.985725462436676,0.985725462436676,0.0,73.0818862915039,88.0,21094.623046875,0.0,642.0977783203125,1.0,283.1499938964844,284.5731506347656,291.2055358886719,292.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,28875.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661876916885376,1.0,0.0,0.0,3.5420446395874023,3.5420663356781006,8.371462740797142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.0234375,0.0,1364.6181640625,1895.4371337890625,0.0,1323.8692626953125,0.8761616945266724,1.0,0.0,3.0,1.0,0.0
12213660,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.9990000128746032,0.5409879684448242,0.4072176814079284,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7483300566673279,0.1886692941188812,0.1794371306896209,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.8210895657539368,0.2493378967046737,0.1750549376010894,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7135127186775208,0.1617301702499389,0.154138445854187,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.7023614048957825,0.1542883068323135,0.6986612677574158,285.5050354003906,284.95001220703125,296.4073486328125,288.1768493652344,296.4053039550781,299.55078125,285.5062255859375,1.0,0.3785575926303863,1.0,1.0,0.0,1.0,-1.9378682374954224,1.937865257263184,3.0304438496386865e-06,1.4961168766021729,0.9898992776870728,0.9898992776870728,0.0,74.24382781982422,88.0,21364.58203125,0.0,660.1617431640625,1.0,283.1499938964844,284.5693664550781,291.2156066894531,292.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,29609.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662434339523315,1.0,0.0,0.0,3.597387790679932,3.597410202026367,8.635108770249644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.79443359375,0.0,1428.292236328125,1895.4371337890625,0.0,1355.221435546875,0.8867284059524536,1.0,0.0,3.0,1.0,0.0
12213720,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.9990000128746032,0.544072151184082,0.4096978306770324,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7492961287498474,0.1905892640352249,0.1812610626220703,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8208938241004944,0.2506622076034546,0.1759868711233139,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.714463472366333,0.1633740067481994,0.155705377459526,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.702959418296814,0.1555985361337661,0.7046115398406982,285.5134582519531,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,299.5538635253906,285.514892578125,1.0,0.3813804090023041,1.0,1.0,0.0,1.0,-1.953182816505432,1.953179717063904,3.0778262498643016e-06,1.5080876350402832,0.993331015110016,0.993331015110016,0.0,75.22801208496094,91.0,21574.822265625,0.0,675.3055419921875,1.0,283.1499938964844,284.5708312988281,291.2232666015625,292.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,29978.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697871685028076,1.0,0.0,0.0,3.628328561782837,3.628351211547852,8.784286933405383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.77490234375,0.0,1464.408203125,1895.4371337890625,0.0,1380.9678955078125,0.8970013856887817,1.0,0.0,3.0,1.0,0.0
12213780,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9990000128746032,0.5508760213851929,0.4156333208084106,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.751311719417572,0.1949773132801056,0.1854345649480819,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8203014731407166,0.2536951601505279,0.1781253218650818,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7164056301116943,0.1671239286661148,0.159284695982933,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7041275501251221,0.1585837602615356,0.7181901931762695,285.5303039550781,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,299.5594482421875,285.53179931640625,1.0,0.387935072183609,1.0,1.0,0.0,1.0,-1.9884943962097168,1.988491177558899,3.1886206670606043e-06,1.5356690883636477,1.0,1.0,0.0,77.57805633544922,94.0,22069.787109375,0.0,711.2950439453125,1.0,283.1499938964844,284.5699462890625,291.2406616210937,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,31095.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677944540977478,1.0,0.0,0.0,3.713688611984253,3.713712215423584,9.2024663445045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40380859375,0.0,1567.84619140625,1895.4371337890625,0.0,1441.233642578125,0.9176025390625,1.0,0.0,3.0,1.0,0.0
12213840,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9990000128746032,0.5508760213851929,0.4156333208084106,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.751311719417572,0.1949773132801056,0.1854345649480819,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8203014731407166,0.2536951601505279,0.1781253218650818,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.7164056301116943,0.1671239286661148,0.159284695982933,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7041275501251221,0.1585837602615356,0.7181901931762695,285.5303039550781,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,299.5594482421875,285.53179931640625,1.0,0.387935072183609,1.0,1.0,0.0,1.0,-1.9884943962097168,1.988491177558899,3.1886206670606043e-06,1.5356690883636477,1.0,1.0,0.0,77.57805633544922,94.0,22069.787109375,0.0,711.2950439453125,1.0,283.1499938964844,284.5699462890625,291.2406616210937,292.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,31095.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677944540977478,1.0,0.0,0.0,3.713688611984253,3.713712215423584,9.2024663445045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40380859375,0.0,1567.84619140625,1895.4371337890625,0.0,1441.233642578125,0.9176025390625,1.0,0.0,3.0,1.0,0.0
12213900,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9990000128746032,0.5542242527008057,0.4187463521957397,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7522644400596619,0.1972106099128723,0.1875604391098022,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8199547529220581,0.2552421987056732,0.1792175471782684,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.717305064201355,0.1690287590026855,0.1611046493053436,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.704648494720459,0.1600987762212753,0.7250887155532837,285.5382385253906,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,299.56170654296875,285.53961181640625,1.0,0.3913057744503021,1.0,1.0,0.0,1.0,-2.0065672397613525,2.006564140319824,3.2461516639159527e-06,1.549775004386902,1.0,1.0,0.0,78.81482696533203,94.0,22325.984375,0.0,730.2693481445312,1.0,283.1499938964844,284.5683898925781,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31887.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820866465568542,1.0,0.0,0.0,3.761262178421021,3.761286497116089,9.439750101591926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.37744140625,0.0,1628.802978515625,1895.4371337890625,0.0,1472.35400390625,0.9264008402824402,1.0,0.0,3.0,1.0,0.0
12213960,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.9990000128746032,0.5575457811355591,0.4219319522380829,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7531933188438416,0.1994708329439163,0.1897113174200058,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8195885419845581,0.2568108737468719,0.1803239732980728,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7181710600852966,0.1709540784358978,0.1629437357187271,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7051416039466858,0.1616296172142028,0.7320568561553955,285.5497131347656,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,299.56365966796875,285.5513916015625,1.0,0.3947280645370483,1.0,1.0,0.0,1.0,-2.024881362915039,2.024878025054932,3.305014161014697e-06,1.564061999320984,1.0,1.0,0.0,80.08673095703125,97.0,22572.703125,0.0,749.86865234375,1.0,283.1499938964844,284.57244873046875,291.2577819824219,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32395.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862030625343323,1.0,0.0,0.0,3.791119337081909,3.791144132614136,9.590211220711351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4931640625,0.0,1667.900390625,1895.4371337890625,0.0,1503.617919921875,0.9365124702453612,1.0,0.0,3.0,1.0,0.0
12214020,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.9990000128746032,0.5641279816627502,0.4284371137619018,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.7550318837165833,0.2040717750787735,0.1940914541482925,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8188565969467163,0.2600128650665283,0.182584211230278,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7198560237884521,0.1748659312725067,0.1666822284460067,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.706101655960083,0.1647402942180633,0.7462223768234253,285.5715026855469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,299.56695556640625,285.5732727050781,1.0,0.4017004370689392,1.0,1.0,0.0,1.0,-2.0621697902679443,2.062166452407837,3.426612011026009e-06,1.593130350112915,1.0,1.0,0.0,82.71546173095703,100.0,23084.91015625,0.0,790.880859375,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944750547409058,1.0,0.0,0.0,3.8626694679260254,3.862695217132568,9.955621180779417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.705078125,0.0,1764.1295166015625,1895.4371337890625,0.0,1567.4271240234375,0.9530410170555116,1.0,0.0,3.0,1.0,0.0
12214080,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.9990000128746032,0.5641279816627502,0.4284371137619018,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.7550318837165833,0.2040717750787735,0.1940914541482925,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8188565969467163,0.2600128650665283,0.182584211230278,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7198560237884521,0.1748659312725067,0.1666822284460067,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.706101655960083,0.1647402942180633,0.7462223768234253,285.5715026855469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,299.56695556640625,285.5732727050781,1.0,0.4017004370689392,1.0,1.0,0.0,1.0,-2.0621697902679443,2.062166452407837,3.426612011026009e-06,1.593130350112915,1.0,1.0,0.0,82.71546173095703,100.0,23084.91015625,0.0,790.880859375,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33630.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944750547409058,1.0,0.0,0.0,3.8626694679260254,3.862695217132568,9.955621180779417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.705078125,0.0,1764.1295166015625,1895.4371337890625,0.0,1567.4271240234375,0.9530410170555116,1.0,0.0,3.0,1.0,0.0
12214140,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.5699209570884705,0.4350068569183349,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.7565723061561584,0.208435982465744,0.1983057707548141,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.8179280161857605,0.2629469633102417,0.1847174614667892,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.7212337255477905,0.1785634309053421,0.1702692359685897,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.7067855596542358,0.1676553636789322,0.7597543597221375,285.5182189941406,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,299.56658935546875,285.51910400390625,1.0,0.4085038304328918,1.0,1.0,0.0,1.0,-2.098243474960327,2.0982398986816406,3.546496827766532e-06,1.6212362051010132,1.0,1.0,0.0,85.37395477294922,100.0,23749.0546875,0.0,832.2255249023438,1.0,283.05242919921875,284.5011291503906,291.3127746582031,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080428004264832,1.0,0.0,0.0,3.918668985366821,3.9186954498291016,1.024637981572596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.412109375,0.0,1841.9747314453125,1895.4371337890625,0.0,1674.7943115234375,0.9646958708763124,1.0,0.0,3.0,1.0,0.0
12214200,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.9990000128746032,0.5701542496681213,0.4352930784225464,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.756625235080719,0.2086172103881836,0.1984788179397583,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.817877471446991,0.2630674242973327,0.1848028004169464,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7212800979614258,0.1787165701389312,0.1704162061214447,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7068019509315491,0.1677753180265426,0.7603044509887695,285.51873779296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,299.5665283203125,285.519775390625,1.0,0.4087882339954376,1.0,1.0,0.0,1.0,-2.0997347831726074,2.099731206893921,3.551499503373634e-06,1.6223974227905271,1.0,1.0,0.0,85.48858642578125,103.0,23769.083984375,0.0,833.978759765625,1.0,283.0520935058594,284.5012512207031,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34640.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084456086158752,1.0,0.0,0.0,3.920264720916748,3.920291185379028,1.0254725566483105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.85302734375,0.0,1844.2257080078125,1895.4371337890625,0.0,1678.031005859375,0.965075433254242,1.0,0.0,3.0,1.0,0.0
12214260,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9990000128746032,0.5745459794998169,0.4431550800800323,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.7572529315948486,0.2127400487661361,0.2025776505470276,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8158597350120544,0.2654796242713928,0.1866793185472488,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7217869162559509,0.182178646326065,0.1738834530115127,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7064769268035889,0.1703951805830001,0.7730241417884827,285.3113708496094,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,299.5555419921875,285.3110046386719,1.0,0.4158632159233093,1.0,1.0,0.0,1.0,-2.1357970237731934,2.135793209075928,3.6736632864631247e-06,1.650490164756775,1.0,1.0,0.0,88.53347778320312,106.0,24785.28515625,0.0,878.037109375,1.0,282.75604248046875,284.2568664550781,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331198453903198,1.0,0.0,0.0,3.951106071472168,3.9511330127716064,1.0416712257210747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.73876953125,0.0,1888.0958251953125,1895.4371337890625,0.0,1881.2823486328125,0.9724133610725404,1.0,0.0,3.0,1.0,0.0
12214320,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9990000128746032,0.5745459794998169,0.4431550800800323,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.7572529315948486,0.2127400487661361,0.2025776505470276,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8158597350120544,0.2654796242713928,0.1866793185472488,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7217869162559509,0.182178646326065,0.1738834530115127,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7064769268035889,0.1703951805830001,0.7730241417884827,285.3113708496094,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,299.5555419921875,285.3110046386719,1.0,0.4158632159233093,1.0,1.0,0.0,1.0,-2.1357970237731934,2.135793209075928,3.6736632864631247e-06,1.650490164756775,1.0,1.0,0.0,88.53347778320312,106.0,24785.28515625,0.0,878.037109375,1.0,282.75604248046875,284.2568664550781,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331198453903198,1.0,0.0,0.0,3.951106071472168,3.9511330127716064,1.0416712257210747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.73876953125,0.0,1888.0958251953125,1895.4371337890625,0.0,1881.2823486328125,0.9724133610725404,1.0,0.0,3.0,1.0,0.0
12214380,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5773241519927979,0.4521380364894867,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.75673508644104,0.2164438515901565,0.2062513381242752,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8126169443130493,0.2673210203647613,0.1881123334169387,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7212054133415222,0.1852418929338455,0.17695252597332,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.704876720905304,0.1725596785545349,0.7836284637451172,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,299.53485107421875,285.0986328125,1.0,0.4227736294269562,1.0,1.0,0.0,1.0,-2.1691441535949707,2.169140338897705,3.788579078900512e-06,1.6764473915100098,1.0,1.0,0.0,91.85723876953124,109.0,25785.720703125,0.0,921.8392944335938,1.0,282.4559936523437,284.00994873046875,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35515.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551090717315674,1.0,0.0,0.0,3.969493389129639,3.969520330429077,1.051388949235843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8759765625,0.0,1914.57861328125,1895.4371337890625,0.0,2069.8125,0.976787269115448,1.0,0.0,3.0,1.0,0.0
12214440,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5773241519927979,0.4521380364894867,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.75673508644104,0.2164438515901565,0.2062513381242752,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8126169443130493,0.2673210203647613,0.1881123334169387,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7212054133415222,0.1852418929338455,0.17695252597332,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.704876720905304,0.1725596785545349,0.7836284637451172,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,299.53485107421875,285.0986328125,1.0,0.4227736294269562,1.0,1.0,0.0,1.0,-2.1691441535949707,2.169140338897705,3.788579078900512e-06,1.6764473915100098,1.0,1.0,0.0,91.85723876953124,109.0,25785.720703125,0.0,921.8392944335938,1.0,282.4559936523437,284.00994873046875,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35515.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551090717315674,1.0,0.0,0.0,3.969493389129639,3.969520330429077,1.051388949235843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8759765625,0.0,1914.57861328125,1895.4371337890625,0.0,2069.8125,0.976787269115448,1.0,0.0,3.0,1.0,0.0
12214500,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.578279972076416,0.4567620456218719,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563154697418213,0.2182072103023529,0.2080065310001373,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.810831606388092,0.2681367397308349,0.1887557059526443,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.720750093460083,0.1866834163665771,0.178403228521347,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7038661241531372,0.1735311448574066,0.7884277105331421,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,299.5223388671875,284.92236328125,1.0,0.4261500537395477,1.0,1.0,0.0,1.0,-2.185086488723755,2.18508243560791,3.844173079414759e-06,1.6888474225997925,0.9995023012161256,0.9995023012161256,0.0,93.5580825805664,109.0,26547.861328125,0.0,943.622314453125,1.0,282.1932983398437,283.8065185546875,291.4076843261719,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35631.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674535512924194,1.0,0.0,0.0,3.975626230239868,3.9756534099578857,1.0546402791078435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.3984375,0.0,1923.5130615234373,1895.4371337890625,0.0,2178.259521484375,0.9782416224479676,1.0,0.0,3.0,1.0,0.0
12214560,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5789052844047546,0.4615793824195862,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556799650192261,0.2198928594589233,0.2096583098173141,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808800995349884,0.2688604593276977,0.1893009841442108,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7200846076011658,0.1880485415458679,0.1797568202018737,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026104927062988,0.1744140982627868,0.7927243113517761,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,299.5078430175781,284.8876037597656,1.0,0.4294595420360565,1.0,1.0,0.0,1.0,-2.20029878616333,2.2002949714660645,3.897624992532656e-06,1.7006787061691284,0.9985392093658448,0.9985392093658448,0.0,95.30728912353516,112.0,26774.396484375,0.0,965.1455688476562,1.0,282.15582275390625,283.7651672363281,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726576924324036,1.0,0.0,0.0,3.979336977005005,3.9793643951416016,1.0566100172582082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.759765625,0.0,1929.3564453125,1895.4371337890625,0.0,2224.475341796875,0.9791606664657592,1.0,0.0,3.0,1.0,0.0
12214620,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5795168280601501,0.4710670113563537,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544466257095337,0.223178893327713,0.2128943651914596,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8047642111778259,0.2702224850654602,0.1903511732816696,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718753457069397,0.1906827837228775,0.1823827028274536,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700090765953064,0.176079973578453,0.8008461594581604,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,299.4706115722656,284.67889404296875,1.0,0.4359081983566284,1.0,1.0,0.0,1.0,-2.2297537326812744,2.2297496795654297,4.002217337983893e-06,1.7235721349716189,0.9931578636169434,0.9931578636169434,0.0,98.78760528564452,100.0,27753.34375,0.0,1007.9326782226562,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873568534851074,1.0,0.0,0.0,3.979905366897583,3.97993278503418,1.0569118558123591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.77001953125,0.0,1932.150146484375,1895.4371337890625,0.0,2356.43798828125,0.9794383645057678,1.0,0.0,3.0,1.0,0.0
12214680,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5795168280601501,0.4710670113563537,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544466257095337,0.223178893327713,0.2128943651914596,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8047642111778259,0.2702224850654602,0.1903511732816696,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.718753457069397,0.1906827837228775,0.1823827028274536,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700090765953064,0.176079973578453,0.8008461594581604,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,299.4706115722656,284.67889404296875,1.0,0.4359081983566284,1.0,1.0,0.0,1.0,-2.2297537326812744,2.2297496795654297,4.002217337983893e-06,1.7235721349716189,0.9931578636169434,0.9931578636169434,0.0,98.78760528564452,100.0,27753.34375,0.0,1007.9326782226562,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873568534851074,1.0,0.0,0.0,3.979905366897583,3.97993278503418,1.0569118558123591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.77001953125,0.0,1932.150146484375,1895.4371337890625,0.0,2356.43798828125,0.9794383645057678,1.0,0.0,3.0,1.0,0.0
12214740,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5808050036430359,0.4680860340595245,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594364881515503,0.2263261377811432,0.2158632278442382,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077087998390198,0.2714275121688843,0.1911935359239578,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230910658836365,0.1931671649217605,0.184730514883995,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037767171859741,0.1776088327169418,0.8076832890510559,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,299.4423828125,284.4616394042969,1.0,0.4365581274032593,1.0,1.0,0.0,1.0,-2.2418031692504883,2.241799116134644,4.045802597829606e-06,1.7331538200378418,0.9848604202270508,0.9848604202270508,0.0,98.32097625732422,103.0,28559.62109375,0.0,1018.5006713867188,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.30615234375,293.1499938964844,293.1499938964844,281.25,36249.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004839420318604,1.0,0.0,0.0,3.97149658203125,3.971523761749268,1.0524504432396498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.91748046875,0.0,1923.16357421875,1895.4371337890625,0.0,2475.8505859375,0.977681577205658,1.0,0.0,3.0,1.0,0.0
