time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214800,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5808050036430359,0.4680860340595245,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594364881515503,0.2263261377811432,0.2158632278442382,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077087998390198,0.2714275121688843,0.1911935359239578,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230910658836365,0.1931671649217605,0.184730514883995,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037767171859741,0.1776088327169418,0.8076832890510559,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,299.4423828125,284.4616394042969,1.0,0.4365581274032593,1.0,1.0,0.0,1.0,-2.2418031692504883,2.241799116134644,4.045802597829606e-06,1.7331538200378418,0.9848604202270508,0.9848604202270508,0.0,98.32097625732422,103.0,28559.62109375,0.0,1018.5006713867188,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.30615234375,293.1499938964844,293.1499938964844,281.25,36249.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004839420318604,1.0,0.0,0.0,3.97149658203125,3.971523761749268,1.0524504432396498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.91748046875,0.0,1923.16357421875,1895.4371337890625,0.0,2475.8505859375,0.977681577205658,1.0,0.0,3.0,1.0,0.0
12214860,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5833123922348022,0.4679113626480102,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25885009765625,0.7626858949661255,0.2290857136249542,0.2185944467782974,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.8087324500083923,0.2722352147102356,0.191848874092102,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7257141470909119,0.195247933268547,0.1868285089731216,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056394219398499,0.1787628233432769,0.8134603500366211,284.2586975097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,299.42596435546875,284.25836181640625,1.0,0.4387526512145996,1.0,1.0,0.0,1.0,-2.255112886428833,2.2551088333129883,4.093623374501476e-06,1.7433828115463257,0.9738968014717102,0.9738968014717102,0.0,98.66265106201172,106.0,29458.080078125,0.0,1033.5875244140625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.3688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36498.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121713995933533,1.0,0.0,0.0,3.95386815071106,3.953895330429077,1.0431280088596395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7421875,0.0,1902.2841796875,1895.4371337890625,0.0,2583.203857421875,0.973848819732666,1.0,0.0,3.0,1.0,0.0
12214920,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5833123922348022,0.4679113626480102,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25885009765625,0.7626858949661255,0.2290857136249542,0.2185944467782974,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.8087324500083923,0.2722352147102356,0.191848874092102,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7257141470909119,0.195247933268547,0.1868285089731216,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.7056394219398499,0.1787628233432769,0.8134603500366211,284.2586975097656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,299.42596435546875,284.25836181640625,1.0,0.4387526512145996,1.0,1.0,0.0,1.0,-2.255112886428833,2.2551088333129883,4.093623374501476e-06,1.7433828115463257,0.9738968014717102,0.9738968014717102,0.0,98.66265106201172,106.0,29458.080078125,0.0,1033.5875244140625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.3688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36498.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121713995933533,1.0,0.0,0.0,3.95386815071106,3.953895330429077,1.0431280088596395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7421875,0.0,1902.2841796875,1895.4371337890625,0.0,2583.203857421875,0.973848819732666,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.9990000128746032,0.5843424797058105,0.4701783955097198,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851745605469,0.7633730173110962,0.2307141274213791,0.2202513664960861,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.8078315258026123,0.2725162506103515,0.1921353191137313,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.7260593771934509,0.1963822096586227,0.188022568821907,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.7052794694900513,0.1792480498552322,0.8162177205085754,284.0839538574219,284.95001220703125,297.1627502441406,288.37164306640625,297.1611022949219,299.4100952148437,284.0794982910156,1.0,0.440736174583435,1.0,1.0,0.0,1.0,-2.2649168968200684,2.264912843704224,4.129163244215306e-06,1.7509886026382446,0.9642664790153505,0.9642664790153505,0.0,99.58473205566406,106.0,30365.052734375,0.0,1047.382568359375,1.0,280.96990966796875,282.8203430175781,291.4371032714844,293.4835205078125,293.1499938964844,293.1499938964844,280.95001220703125,36692.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230523467063904,1.0,0.0,0.0,3.935917377471924,3.9359443187713614,1.033677904160868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.18505859375,0.0,1880.7218017578125,1895.4371337890625,0.0,2683.8701171875,0.9698984622955322,1.0,0.0,3.0,1.0,0.0
12215040,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.9990000128746032,0.5846133828163147,0.4716108739376068,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.763331413269043,0.2313701212406158,0.2208860665559768,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.8070991039276123,0.2726069092750549,0.1922009438276291,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.72589510679245,0.1968196183443069,0.1884574741125106,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7047721743583679,0.1794033497571945,0.8170340061187744,284.07196044921875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,299.4023132324219,284.0718078613281,1.0,0.4416632354259491,1.0,1.0,0.0,1.0,-2.268981695175171,2.268977642059326,4.143940714129712e-06,1.7541389465332031,0.9606140851974488,0.9606140851974488,0.0,100.10585021972656,109.0,30449.205078125,0.0,1053.669677734375,1.0,280.9560546875,282.8102722167969,291.4201965332031,293.44598388671875,293.1499938964844,293.1499938964844,280.6499938964844,36753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241165280342102,1.0,0.0,0.0,3.926893711090088,3.9269206523895264,1.028943529490789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.51513671875,0.0,1869.6646728515625,1895.4371337890625,0.0,2693.747802734375,0.9679163694381714,1.0,0.0,3.0,1.0,0.0
12215100,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9990000128746032,0.5847495198249817,0.4742904007434845,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325256347656,0.7631031274795532,0.232407197356224,0.2219406962394714,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.8057288527488708,0.2727044522762298,0.1923265904188156,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.7254650592803955,0.1974873840808868,0.1891655921936035,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.7037432789802551,0.1795977801084518,0.8182787895202637,283.9296875,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,299.3881530761719,283.9183959960937,1.0,0.4433011710643768,1.0,1.0,0.0,1.0,-2.27596402168274,2.2759597301483154,4.169392468611477e-06,1.7595521211624146,0.9524584412574768,0.9524584412574768,0.0,101.06602478027344,109.0,31275.763671875,0.0,1064.7684326171875,1.0,280.69451904296875,282.6224365234375,291.4599914550781,293.58740234375,293.1499938964844,293.1499938964844,280.6499938964844,36899.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331297039985657,1.0,0.0,0.0,3.909798383712769,3.909825086593628,1.0200043334407385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7587890625,0.0,1849.0841064453125,1895.4371337890625,0.0,2777.59912109375,0.9641210436820984,1.0,0.0,3.0,1.0,0.0
12215160,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.9990000128746032,0.5844560861587524,0.4775299727916717,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7624608874320984,0.2333576381206512,0.2228891849517822,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.8039106726646423,0.2727135121822357,0.1923650205135345,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.7246503829956055,0.1980650126934051,0.1897682845592498,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7022768259048462,0.1796972602605819,0.8190165162086487,283.8893737792969,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,299.3717041015625,283.8894348144531,1.0,0.4450136125087738,1.0,1.0,0.0,1.0,-2.28265118598938,2.282646894454956,4.193851509626256e-06,1.7647392749786377,0.944927215576172,0.944927215576172,0.0,102.18084716796876,97.0,31429.0390625,0.0,1076.2147216796875,1.0,280.6562194824219,282.588134765625,291.43951416015625,293.5250244140625,293.1499938964844,293.1499938964844,280.3500061035156,37035.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365097045898438,1.0,0.0,0.0,3.889572858810425,3.889599323272705,1.0094785238834447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.52294921875,0.0,1824.6534423828125,1895.4371337890625,0.0,2809.123291015625,0.9596792459487916,1.0,0.0,3.0,1.0,0.0
12215220,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.9990000128746032,0.5845448970794678,0.4725415408611297,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.7670148611068726,0.235118418931961,0.224545881152153,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.8066866993904114,0.2726118862628937,0.1922888457775116,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7281188368797302,0.1990608423948288,0.1907091438770294,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7049290537834167,0.1797271817922592,0.8191633224487305,283.7054443359375,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,299.3455505371094,283.70458984375,1.0,0.4430526494979858,1.0,1.0,0.0,1.0,-2.27988338470459,2.279879093170166,4.1840858102659695e-06,1.7628012895584106,0.9268078804016112,0.9268078804016112,0.0,100.70109558105467,100.0,32299.822265625,0.0,1067.505859375,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5994567871094,293.1499938964844,293.1499938964844,280.04998779296875,37359.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488341569900513,1.0,0.0,0.0,3.840398788452149,3.8404250144958496,9.841152177614276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.287109375,0.0,1766.1942138671875,1895.4371337890625,0.0,2924.35205078125,0.9488185048103333,1.0,0.0,3.0,1.0,0.0
12215280,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.9990000128746032,0.5845448970794678,0.4725415408611297,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.7670148611068726,0.235118418931961,0.224545881152153,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.8066866993904114,0.2726118862628937,0.1922888457775116,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7281188368797302,0.1990608423948288,0.1907091438770294,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7049290537834167,0.1797271817922592,0.8191633224487305,283.7054443359375,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,299.3455505371094,283.70458984375,1.0,0.4430526494979858,1.0,1.0,0.0,1.0,-2.27988338470459,2.279879093170166,4.1840858102659695e-06,1.7628012895584106,0.9268078804016112,0.9268078804016112,0.0,100.70109558105467,100.0,32299.822265625,0.0,1067.505859375,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5994567871094,293.1499938964844,293.1499938964844,280.04998779296875,37359.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488341569900513,1.0,0.0,0.0,3.840398788452149,3.8404250144958496,9.841152177614276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.287109375,0.0,1766.1942138671875,1895.4371337890625,0.0,2924.35205078125,0.9488185048103333,1.0,0.0,3.0,1.0,0.0
12215340,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5859652757644653,0.470944344997406,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7696531414985657,0.236749842762947,0.2260924577713012,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8073912262916565,0.2723841667175293,0.1921358108520507,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7298368811607361,0.1999109834432602,0.1915235072374344,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.705636203289032,0.1796188056468963,0.8187223672866821,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,299.32928466796875,283.5261535644531,1.0,0.4430063664913177,1.0,1.0,0.0,1.0,-2.2800769805908203,2.2800726890563965,4.184536010143347e-06,1.762804627418518,0.906308114528656,0.906308114528656,0.0,100.25460815429688,103.0,33189.1875,0.0,1065.98193359375,1.0,280.0569763183594,282.1576232910156,291.46856689453125,293.6655578613281,293.1499938964844,293.1499938964844,279.75,37738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602020144462585,1.0,0.0,0.0,3.777130365371704,3.777155876159668,9.519567356619518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.828125,0.0,1692.7230224609375,1895.4371337890625,0.0,3030.899658203125,0.9348649382591248,1.0,0.0,3.0,1.0,0.0
12215400,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5859652757644653,0.470944344997406,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7696531414985657,0.236749842762947,0.2260924577713012,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8073912262916565,0.2723841667175293,0.1921358108520507,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7298368811607361,0.1999109834432602,0.1915235072374344,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.705636203289032,0.1796188056468963,0.8187223672866821,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,299.32928466796875,283.5261535644531,1.0,0.4430063664913177,1.0,1.0,0.0,1.0,-2.2800769805908203,2.2800726890563965,4.184536010143347e-06,1.762804627418518,0.906308114528656,0.906308114528656,0.0,100.25460815429688,103.0,33189.1875,0.0,1065.98193359375,1.0,280.0569763183594,282.1576232910156,291.46856689453125,293.6655578613281,293.1499938964844,293.1499938964844,279.75,37738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602020144462585,1.0,0.0,0.0,3.777130365371704,3.777155876159668,9.519567356619518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.828125,0.0,1692.7230224609375,1895.4371337890625,0.0,3030.899658203125,0.9348649382591248,1.0,0.0,3.0,1.0,0.0
12215460,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.35943603515625,0.9990000128746032,0.5864534378051758,0.472868412733078,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7703019380569458,0.238289326429367,0.2275861352682113,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.8060097694396973,0.2720686197280884,0.191946268081665,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7297926545143127,0.2006509006023407,0.1922681778669357,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35943603515625,0.7043994069099426,0.1794059127569198,0.8179837465286255,283.3594055175781,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,299.3095703125,283.35986328125,1.0,0.4440636336803436,1.0,1.0,0.0,1.0,-2.2839598655700684,2.2839555740356445,4.198678198008565e-06,1.7657724618911743,0.8836812973022461,0.8836812973022461,0.0,100.9079360961914,106.0,34087.12890625,0.0,1072.6568603515625,1.0,279.75750732421875,281.9607238769531,291.4821472167969,293.7333374023437,293.1499938964844,293.1499938964844,280.04998779296875,38171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709700107574463,1.0,0.0,0.0,3.697673082351685,3.697697877883911,9.12326527213736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.38037109375,0.0,1603.319580078125,1895.4371337890625,0.0,3131.90966796875,0.9173805117607116,1.0,0.0,3.0,1.0,0.0
12215520,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.35943603515625,0.9990000128746032,0.5864534378051758,0.472868412733078,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7703019380569458,0.238289326429367,0.2275861352682113,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.359375,0.8060097694396973,0.2720686197280884,0.191946268081665,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3594055175781,0.7297926545143127,0.2006509006023407,0.1922681778669357,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35943603515625,0.7043994069099426,0.1794059127569198,0.8179837465286255,283.3594055175781,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,299.3095703125,283.35986328125,1.0,0.4440636336803436,1.0,1.0,0.0,1.0,-2.2839598655700684,2.2839555740356445,4.198678198008565e-06,1.7657724618911743,0.8836812973022461,0.8836812973022461,0.0,100.9079360961914,106.0,34087.12890625,0.0,1072.6568603515625,1.0,279.75750732421875,281.9607238769531,291.4821472167969,293.7333374023437,293.1499938964844,293.1499938964844,280.04998779296875,38171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709700107574463,1.0,0.0,0.0,3.697673082351685,3.697697877883911,9.12326527213736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.38037109375,0.0,1603.319580078125,1895.4371337890625,0.0,3131.90966796875,0.9173805117607116,1.0,0.0,3.0,1.0,0.0
12215580,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942077636719,0.9990000128746032,0.588555097579956,0.4756430387496948,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.7710525393486023,0.2406925559043884,0.2295851856470108,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.59283447265625,0.8048437237739563,0.2728861272335052,0.1922557801008224,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.591796875,0.7298226952552795,0.2021107822656631,0.1934221535921096,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912780761719,0.7032708525657654,0.1798666566610336,0.8190528154373169,283.5934143066406,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,299.3045349121094,283.5982360839844,1.0,0.446034163236618,1.0,1.0,0.0,1.0,-2.29272985458374,2.2927255630493164,4.230729246046394e-06,1.772484540939331,0.8673601746559143,0.8673601746559143,0.0,101.94914245605467,109.0,33306.6484375,0.0,1086.1124267578125,1.0,280.042236328125,282.2377624511719,291.3951110839844,293.52618408203125,293.1499938964844,293.1499938964844,280.3500061035156,38179.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532638549804688,1.0,0.0,0.0,3.615279197692871,3.61530327796936,8.721214612705808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.47265625,0.0,1511.0341796875,1895.4371337890625,0.0,2965.849853515625,0.8990687131881714,1.0,0.0,3.0,1.0,0.0
12215640,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942077636719,0.9990000128746032,0.588555097579956,0.4756430387496948,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.7710525393486023,0.2406925559043884,0.2295851856470108,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.59283447265625,0.8048437237739563,0.2728861272335052,0.1922557801008224,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.591796875,0.7298226952552795,0.2021107822656631,0.1934221535921096,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912780761719,0.7032708525657654,0.1798666566610336,0.8190528154373169,283.5934143066406,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,299.3045349121094,283.5982360839844,1.0,0.446034163236618,1.0,1.0,0.0,1.0,-2.29272985458374,2.2927255630493164,4.230729246046394e-06,1.772484540939331,0.8673601746559143,0.8673601746559143,0.0,101.94914245605467,109.0,33306.6484375,0.0,1086.1124267578125,1.0,280.042236328125,282.2377624511719,291.3951110839844,293.52618408203125,293.1499938964844,293.1499938964844,280.3500061035156,38179.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532638549804688,1.0,0.0,0.0,3.615279197692871,3.61530327796936,8.721214612705808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.47265625,0.0,1511.0341796875,1895.4371337890625,0.0,2965.849853515625,0.8990687131881714,1.0,0.0,3.0,1.0,0.0
12215700,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671813964844,0.9990000128746032,0.5905190110206604,0.4767782092094421,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611999511719,0.7719900012016296,0.2422690391540527,0.2309645116329193,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76251220703125,0.8049089908599854,0.2737509608268738,0.1927603334188461,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590026855469,0.7303398251533508,0.2031725198030471,0.1943300515413284,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572326660156,0.7032920718193054,0.1804116666316986,0.8210777044296265,283.76446533203125,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,299.30877685546875,283.7801513671875,1.0,0.4473755955696106,1.0,1.0,0.0,1.0,-2.2998766899108887,2.299872398376465,4.257008640706772e-06,1.7779914140701294,0.8610981702804565,0.8610981702804565,0.0,102.48473358154295,109.0,32578.931640625,0.0,1095.9183349609375,1.0,280.2973937988281,282.4515075683594,291.3625183105469,293.3860168457031,293.1499938964844,293.1499938964844,280.3500061035156,38096.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840732216835022,1.0,0.0,0.0,3.57584810256958,3.575871706008911,8.53201072459342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.638671875,0.0,1467.59521484375,1895.4371337890625,0.0,2848.55712890625,0.8902970552444458,1.0,0.0,3.0,1.0,0.0
12215760,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533020019531,0.9990000128746032,0.5930379629135132,0.477771133184433,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.7732670307159424,0.2440513670444488,0.2325815856456756,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.8053551316261292,0.2748529314994812,0.1934751123189926,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.7311647534370422,0.2044196724891662,0.1954495757818222,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.7036706805229187,0.1811324805021286,0.8240430951118469,283.8524169921875,284.95001220703125,297.57305908203125,288.4742431640625,297.571533203125,299.31719970703125,283.8577880859375,1.0,0.4489474594593048,1.0,1.0,0.0,1.0,-2.3087751865386963,2.3087708950042725,4.28986959377653e-06,1.784859538078308,0.8547146916389465,0.8547146916389465,0.0,103.0350570678711,112.0,32622.751953125,0.0,1107.74365234375,1.0,280.3410949707031,282.53692626953125,291.39825439453125,293.4621276855469,293.1499938964844,293.1499938964844,280.6499938964844,38001.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341389894485474,1.0,0.0,0.0,3.5392515659332275,3.5392749309539795,8.358265972674417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.87158203125,0.0,1427.9300537109375,1895.4371337890625,0.0,2787.00830078125,0.8820658922195435,1.0,0.0,3.0,1.0,0.0
12215820,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.9990000128746032,0.5988465547561646,0.4800779521465301,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7760438919067383,0.2479810565710067,0.2361920177936554,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.8064724206924438,0.2774443626403808,0.1952023655176162,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.733039140701294,0.2072423547506332,0.1980312764644622,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.7047467231750488,0.1829154342412948,0.8316172957420349,284.119140625,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,299.33990478515625,284.12451171875,1.0,0.4526897966861725,1.0,1.0,0.0,1.0,-2.3301541805267334,2.3301498889923096,4.369412636151537e-06,1.8013877868652344,0.8456899523735046,0.8456899523735046,0.0,104.34312438964844,115.0,32134.958984375,0.0,1136.4239501953125,1.0,280.6404724121094,282.84375,291.43408203125,293.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,37695.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199461698532104,1.0,0.0,0.0,3.4743683338165283,3.474390983581543,8.054619797803753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.1455078125,0.0,1358.47998046875,1895.4371337890625,0.0,2655.07080078125,0.8674665093421936,1.0,0.0,3.0,1.0,0.0
12215880,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200256347656,0.9990000128746032,0.5988465547561646,0.4800779521465301,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7760438919067383,0.2479810565710067,0.2361920177936554,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.8064724206924438,0.2774443626403808,0.1952023655176162,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.733039140701294,0.2072423547506332,0.1980312764644622,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.7047467231750488,0.1829154342412948,0.8316172957420349,284.119140625,284.95001220703125,297.6365661621094,288.4891052246094,297.6350402832031,299.33990478515625,284.12451171875,1.0,0.4526897966861725,1.0,1.0,0.0,1.0,-2.3301541805267334,2.3301498889923096,4.369412636151537e-06,1.8013877868652344,0.8456899523735046,0.8456899523735046,0.0,104.34312438964844,115.0,32134.958984375,0.0,1136.4239501953125,1.0,280.6404724121094,282.84375,291.43408203125,293.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,37695.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199461698532104,1.0,0.0,0.0,3.4743683338165283,3.474390983581543,8.054619797803753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.1455078125,0.0,1358.47998046875,1895.4371337890625,0.0,2655.07080078125,0.8674665093421936,1.0,0.0,3.0,1.0,0.0
12215940,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.9990000128746032,0.6052204370498657,0.4828828275203705,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.7789432406425476,0.252275675535202,0.2401931136846542,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.8077012896537781,0.2804166376590729,0.1972319781780243,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.7350457310676575,0.2103846222162246,0.2009595781564712,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.7060678601264954,0.1850413829088211,0.840937614440918,284.3823547363281,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,299.3670349121094,284.3875732421875,1.0,0.4571237862110138,1.0,1.0,0.0,1.0,-2.35547947883606,2.3554749488830566,4.464664016268216e-06,1.8209847211837769,0.8401460647583008,0.8401460647583008,0.0,105.92692565917967,118.0,31696.162109375,0.0,1171.1334228515625,1.0,280.9398803710937,283.1452331542969,291.4697570800781,293.4691772460937,293.1499938964844,293.1499938964844,281.25,37307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103479146957397,1.0,0.0,0.0,3.423893928527832,3.4239161014556885,7.822289944670047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7412109375,0.0,1305.0435791015625,1895.4371337890625,0.0,2566.3974609375,0.8560047149658203,1.0,0.0,3.0,1.0,0.0
12216000,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.9990000128746032,0.6052204370498657,0.4828828275203705,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.7789432406425476,0.252275675535202,0.2401931136846542,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.8077012896537781,0.2804166376590729,0.1972319781780243,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.7350457310676575,0.2103846222162246,0.2009595781564712,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.7060678601264954,0.1850413829088211,0.840937614440918,284.3823547363281,284.95001220703125,297.6994323730469,288.50360107421875,297.6979675292969,299.3670349121094,284.3875732421875,1.0,0.4571237862110138,1.0,1.0,0.0,1.0,-2.35547947883606,2.3554749488830566,4.464664016268216e-06,1.8209847211837769,0.8401460647583008,0.8401460647583008,0.0,105.92692565917967,118.0,31696.162109375,0.0,1171.1334228515625,1.0,280.9398803710937,283.1452331542969,291.4697570800781,293.4691772460937,293.1499938964844,293.1499938964844,281.25,37307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103479146957397,1.0,0.0,0.0,3.423893928527832,3.4239161014556885,7.822289944670047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7412109375,0.0,1305.0435791015625,1895.4371337890625,0.0,2566.3974609375,0.8560047149658203,1.0,0.0,3.0,1.0,0.0
12216060,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.9990000128746032,0.6120162606239319,0.486151784658432,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7818819880485535,0.2569001913070678,0.2445046454668045,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8089803457260132,0.2837541997432709,0.1995117515325546,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7370995879173279,0.2138030230998993,0.2041515707969665,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7075165510177612,0.1874562054872512,0.8515836596488953,284.6703186035156,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,299.3969116210937,284.6756896972656,1.0,0.4621244966983795,1.0,1.0,0.0,1.0,-2.3839457035064697,2.383941173553467,4.5730180318059865e-06,1.8430148363113403,0.8386197090148926,0.8386197090148926,0.0,107.75765228271484,121.0,31498.21484375,0.0,1211.137939453125,1.0,281.2394104003906,283.4523010253906,291.50018310546875,293.4849853515625,293.1499938964844,293.1499938964844,281.54998779296875,36835.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038998246192932,1.0,0.0,0.0,3.3909895420074463,3.3910112380981445,7.672664423807873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.88037109375,0.0,1269.4539794921875,1895.4371337890625,0.0,2507.134033203125,0.8483611941337585,1.0,0.0,3.0,1.0,0.0
12216120,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.9990000128746032,0.6120162606239319,0.486151784658432,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7818819880485535,0.2569001913070678,0.2445046454668045,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8089803457260132,0.2837541997432709,0.1995117515325546,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7370995879173279,0.2138030230998993,0.2041515707969665,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7075165510177612,0.1874562054872512,0.8515836596488953,284.6703186035156,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,299.3969116210937,284.6756896972656,1.0,0.4621244966983795,1.0,1.0,0.0,1.0,-2.3839457035064697,2.383941173553467,4.5730180318059865e-06,1.8430148363113403,0.8386197090148926,0.8386197090148926,0.0,107.75765228271484,121.0,31498.21484375,0.0,1211.137939453125,1.0,281.2394104003906,283.4523010253906,291.50018310546875,293.4849853515625,293.1499938964844,293.1499938964844,281.54998779296875,36835.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038998246192932,1.0,0.0,0.0,3.3909895420074463,3.3910112380981445,7.672664423807873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.88037109375,0.0,1269.4539794921875,1895.4371337890625,0.0,2507.134033203125,0.8483611941337585,1.0,0.0,3.0,1.0,0.0
12216180,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6192111968994141,0.4896990060806274,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7849477529525757,0.2618325352668762,0.2491241097450256,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8104013800621033,0.2874224483966827,0.2020393162965774,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.73927241563797,0.2174732238054275,0.2075979858636856,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7091495990753174,0.1901295781135559,0.8634706139564514,284.9565734863281,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,299.4281616210937,284.9617614746094,1.0,0.4676027297973633,1.0,1.0,0.0,1.0,-2.415211677551269,2.4152069091796875,4.69359292765148e-06,1.867213606834412,0.8409222960472107,0.8409222960472107,0.0,109.77698516845705,124.0,31372.0390625,0.0,1256.083984375,1.0,281.5391540527344,283.75225830078125,291.5267028808594,293.5039367675781,293.1499938964844,293.1499938964844,281.8500061035156,36326.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000748753547668,1.0,0.0,0.0,3.3774003982543945,3.3774218559265137,7.611292289766425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.91015625,0.0,1252.771728515625,1895.4371337890625,0.0,2472.109619140625,0.8449452519416809,1.0,0.0,3.0,1.0,0.0
12216240,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6192111968994141,0.4896990060806274,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7849477529525757,0.2618325352668762,0.2491241097450256,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8104013800621033,0.2874224483966827,0.2020393162965774,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.73927241563797,0.2174732238054275,0.2075979858636856,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7091495990753174,0.1901295781135559,0.8634706139564514,284.9565734863281,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,299.4281616210937,284.9617614746094,1.0,0.4676027297973633,1.0,1.0,0.0,1.0,-2.415211677551269,2.4152069091796875,4.69359292765148e-06,1.867213606834412,0.8409222960472107,0.8409222960472107,0.0,109.77698516845705,124.0,31372.0390625,0.0,1256.083984375,1.0,281.5391540527344,283.75225830078125,291.5267028808594,293.5039367675781,293.1499938964844,293.1499938964844,281.8500061035156,36326.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000748753547668,1.0,0.0,0.0,3.3774003982543945,3.3774218559265137,7.611292289766425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.91015625,0.0,1252.771728515625,1895.4371337890625,0.0,2472.109619140625,0.8449452519416809,1.0,0.0,3.0,1.0,0.0
12216300,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9990000128746032,0.6228786110877991,0.491646260023117,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.7864355444908142,0.2643744051456451,0.2515017688274383,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8110643029212952,0.2893290519714355,0.2033498883247375,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7403237223625183,0.2193672209978103,0.2093754559755325,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7099370956420898,0.1915278881788253,0.8696949481964111,285.1439514160156,284.95001220703125,297.85369873046875,288.5382995605469,297.852294921875,299.4429931640625,285.16021728515625,1.0,0.470490038394928,1.0,1.0,0.0,1.0,-2.4315943717956543,2.4315896034240723,4.757426268042764e-06,1.879895806312561,0.8440152406692505,0.8440152406692505,0.0,110.86966705322266,124.0,31067.193359375,0.0,1280.188232421875,1.0,281.7907409667969,283.9626770019531,291.51080322265625,293.4193725585937,293.1499938964844,293.1499938964844,281.8500061035156,36057.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962719798088074,1.0,0.0,0.0,3.377514839172364,3.3775362968444824,7.611808428009681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.5283203125,0.0,1251.0206298828125,1895.4371337890625,0.0,2437.39111328125,0.8448005318641663,1.0,0.0,3.0,1.0,0.0
12216360,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.626692533493042,0.4935256838798523,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.788058340549469,0.2670054733753204,0.2539862692356109,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8118705153465271,0.2913337051868438,0.204750582575798,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7414926290512085,0.2213334590196609,0.2112391293048858,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7108492851257324,0.192996934056282,0.8763050436973572,285.2356262207031,284.95001220703125,297.88397216796875,288.54498291015625,297.8825988769531,299.4583435058594,285.2403564453125,1.0,0.4734730422496795,1.0,1.0,0.0,1.0,-2.4486992359161377,2.448694467544556,4.824540155823343e-06,1.8931320905685425,0.8468990325927734,0.8468990325927734,0.0,111.97188568115234,127.0,31273.9921875,0.0,1305.499267578125,1.0,281.83917236328125,284.04229736328125,291.5473937988281,293.5196228027344,293.1499938964844,293.1499938964844,282.1499938964844,35817.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977048754692078,1.0,0.0,0.0,3.3830831050872803,3.3831048011779785,7.636927534804272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.01220703125,0.0,1254.7291259765625,1895.4371337890625,0.0,2450.4599609375,0.8457851409912109,1.0,0.0,3.0,1.0,0.0
12216420,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9990000128746032,0.6344385743141174,0.4975630342960357,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.7912008762359619,0.2723846435546875,0.2590521872043609,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.813374400138855,0.2954453825950622,0.2076098620891571,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7437483072280884,0.2253504246473312,0.2150376290082931,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7125971913337708,0.1960380226373672,0.8899380564689636,285.5068054199219,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,299.48126220703125,285.5111389160156,1.0,0.4796626269817352,1.0,1.0,0.0,1.0,-2.4840123653411865,2.4840073585510254,4.964632807968883e-06,1.9204607009887693,0.856443464756012,0.856443464756012,0.0,114.31378936767578,130.0,31201.26953125,0.0,1359.0213623046875,1.0,282.1392822265625,284.3223571777344,291.5643310546875,293.5325012207031,293.1499938964844,293.1499938964844,282.45001220703125,35332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960339188575745,1.0,0.0,0.0,3.4071433544158936,3.407165050506592,7.745939569758775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.9912109375,0.0,1274.7259521484375,1895.4371337890625,0.0,2435.220947265625,0.8507206439971924,1.0,0.0,3.0,1.0,0.0
12216480,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9990000128746032,0.6344385743141174,0.4975630342960357,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.7912008762359619,0.2723846435546875,0.2590521872043609,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.813374400138855,0.2954453825950622,0.2076098620891571,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7437483072280884,0.2253504246473312,0.2150376290082931,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7125971913337708,0.1960380226373672,0.8899380564689636,285.5068054199219,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,299.48126220703125,285.5111389160156,1.0,0.4796626269817352,1.0,1.0,0.0,1.0,-2.4840123653411865,2.4840073585510254,4.964632807968883e-06,1.9204607009887693,0.856443464756012,0.856443464756012,0.0,114.31378936767578,130.0,31201.26953125,0.0,1359.0213623046875,1.0,282.1392822265625,284.3223571777344,291.5643310546875,293.5325012207031,293.1499938964844,293.1499938964844,282.45001220703125,35332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960339188575745,1.0,0.0,0.0,3.4071433544158936,3.407165050506592,7.745939569758775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.9912109375,0.0,1274.7259521484375,1895.4371337890625,0.0,2435.220947265625,0.8507206439971924,1.0,0.0,3.0,1.0,0.0
12216540,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9990000128746032,0.6424686312675476,0.5017253160476685,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.7943927049636841,0.2779543101787567,0.2643011808395386,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77069091796875,0.8149302005767822,0.2997368574142456,0.2105975598096847,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7460543513298035,0.2295075505971908,0.2189724892377853,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.7144098877906799,0.1992326527833938,0.9042988419532776,285.7711486816406,284.95001220703125,298.0030517578125,288.5709533691406,298.0017395019531,299.5035400390625,285.7750244140625,1.0,0.4861152470111847,1.0,1.0,0.0,1.0,-2.5208895206451416,2.5208842754364014,5.1131191867170855e-06,1.948997378349304,0.8694735169410706,0.8694735169410706,0.0,116.77247619628906,133.0,31148.05078125,0.0,1416.4119873046875,1.0,282.43963623046875,284.59375,291.5790710449219,293.544189453125,293.1499938964844,293.1499938964844,282.75,34885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794689953327179,1.0,0.0,0.0,3.4480299949646,3.448051929473877,7.932962375889474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.2060546875,0.0,1311.984619140625,1895.4371337890625,0.0,2422.9794921875,0.859444260597229,1.0,0.0,3.0,1.0,0.0
12216600,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9990000128746032,0.6424686312675476,0.5017253160476685,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.7943927049636841,0.2779543101787567,0.2643011808395386,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77069091796875,0.8149302005767822,0.2997368574142456,0.2105975598096847,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7460543513298035,0.2295075505971908,0.2189724892377853,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.7144098877906799,0.1992326527833938,0.9042988419532776,285.7711486816406,284.95001220703125,298.0030517578125,288.5709533691406,298.0017395019531,299.5035400390625,285.7750244140625,1.0,0.4861152470111847,1.0,1.0,0.0,1.0,-2.5208895206451416,2.5208842754364014,5.1131191867170855e-06,1.948997378349304,0.8694735169410706,0.8694735169410706,0.0,116.77247619628906,133.0,31148.05078125,0.0,1416.4119873046875,1.0,282.43963623046875,284.59375,291.5790710449219,293.544189453125,293.1499938964844,293.1499938964844,282.75,34885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794689953327179,1.0,0.0,0.0,3.4480299949646,3.448051929473877,7.932962375889474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.2060546875,0.0,1311.984619140625,1895.4371337890625,0.0,2422.9794921875,0.859444260597229,1.0,0.0,3.0,1.0,0.0
