time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216660,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9990000128746032,0.6508014798164368,0.505956768989563,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.7976477146148682,0.2837072908878326,0.269724577665329,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8165549039840698,0.3042013347148895,0.213706836104393,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7484250068664551,0.2337972372770309,0.223034456372261,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.7162784337997437,0.2025585025548935,0.9192711114883424,286.029541015625,284.95001220703125,298.06121826171875,288.58349609375,298.0599670410156,299.5252685546875,286.03302001953125,1.0,0.4927844703197479,1.0,1.0,0.0,1.0,-2.5590944290161133,2.559089183807373,5.269294888421428e-06,1.9785593748092647,0.8859168291091919,0.8859168291091919,0.0,119.3262176513672,136.0,31108.0234375,0.0,1477.470947265625,1.0,282.7401428222656,284.85791015625,291.5928955078125,293.5556030273437,293.1499938964844,293.1499938964844,283.04998779296875,34493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793547511100769,1.0,0.0,0.0,3.503629446029663,3.503651857376098,8.190862672563526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6259765625,0.0,1365.5185546875,1895.4371337890625,0.0,2412.584228515625,0.8715222477912903,1.0,0.0,3.0,1.0,0.0
12216720,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9990000128746032,0.6508014798164368,0.505956768989563,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.7976477146148682,0.2837072908878326,0.269724577665329,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8165549039840698,0.3042013347148895,0.213706836104393,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7484250068664551,0.2337972372770309,0.223034456372261,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.7162784337997437,0.2025585025548935,0.9192711114883424,286.029541015625,284.95001220703125,298.06121826171875,288.58349609375,298.0599670410156,299.5252685546875,286.03302001953125,1.0,0.4927844703197479,1.0,1.0,0.0,1.0,-2.5590944290161133,2.559089183807373,5.269294888421428e-06,1.9785593748092647,0.8859168291091919,0.8859168291091919,0.0,119.3262176513672,136.0,31108.0234375,0.0,1477.470947265625,1.0,282.7401428222656,284.85791015625,291.5928955078125,293.5556030273437,293.1499938964844,293.1499938964844,283.04998779296875,34493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793547511100769,1.0,0.0,0.0,3.503629446029663,3.503651857376098,8.190862672563526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6259765625,0.0,1365.5185546875,1895.4371337890625,0.0,2412.584228515625,0.8715222477912903,1.0,0.0,3.0,1.0,0.0
12216780,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.9990000128746032,0.6594563126564026,0.5101933479309082,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.8009894490242004,0.2896426618099212,0.2753190398216247,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.8182733058929443,0.3088322877883911,0.2169342041015625,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.750884473323822,0.2382180243730545,0.2272198051214218,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.7182155251502991,0.2060084640979766,0.934801995754242,286.28326416015625,284.95001220703125,298.1184387207031,288.59576416015625,298.1172180175781,299.54656982421875,286.2864074707031,1.0,0.4996348619461059,1.0,1.0,0.0,1.0,-2.59847378730774,2.59846830368042,5.4327520047081634e-06,2.009028911590576,0.9057223796844482,0.9057223796844482,0.0,121.95262145996094,139.0,31075.439453125,0.0,1542.0787353515625,1.0,283.04071044921875,285.1166076660156,291.6061096191406,293.5669860839844,293.1499938964844,293.1499938964844,282.75,34168.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925429344177246,1.0,0.0,0.0,3.571375608444214,3.5713987350463867,8.510681936968467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.03369140625,0.0,1434.0306396484375,1895.4371337890625,0.0,2403.452392578125,0.8864119052886963,1.0,0.0,3.0,1.0,0.0
12216840,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.9990000128746032,0.6594563126564026,0.5101933479309082,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.8009894490242004,0.2896426618099212,0.2753190398216247,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.8182733058929443,0.3088322877883911,0.2169342041015625,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.750884473323822,0.2382180243730545,0.2272198051214218,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.7182155251502991,0.2060084640979766,0.934801995754242,286.28326416015625,284.95001220703125,298.1184387207031,288.59576416015625,298.1172180175781,299.54656982421875,286.2864074707031,1.0,0.4996348619461059,1.0,1.0,0.0,1.0,-2.59847378730774,2.59846830368042,5.4327520047081634e-06,2.009028911590576,0.9057223796844482,0.9057223796844482,0.0,121.95262145996094,139.0,31075.439453125,0.0,1542.0787353515625,1.0,283.04071044921875,285.1166076660156,291.6061096191406,293.5669860839844,293.1499938964844,293.1499938964844,282.75,34168.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925429344177246,1.0,0.0,0.0,3.571375608444214,3.5713987350463867,8.510681936968467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.03369140625,0.0,1434.0306396484375,1895.4371337890625,0.0,2403.452392578125,0.8864119052886963,1.0,0.0,3.0,1.0,0.0
12216900,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.9990000128746032,0.6628212928771973,0.5126504302024841,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.8023725748062134,0.2922757565975189,0.278041660785675,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.818840503692627,0.3107051849365234,0.2184591889381408,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7518662810325623,0.2401400804519653,0.2292438596487045,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7189427018165588,0.2074764370918274,0.9422965049743652,286.1437683105469,284.95001220703125,298.14666748046875,288.601806640625,298.1454772949219,299.55035400390625,286.13299560546875,1.0,0.5030944347381592,1.0,1.0,0.0,1.0,-2.6179702281951904,2.617964744567871,5.514683380170027e-06,2.0241525173187256,0.9123743772506714,0.9123743772506714,0.0,123.37557220458984,139.0,31931.48046875,0.0,1575.2550048828125,1.0,282.7999572753906,284.9376220703125,291.7091979980469,293.824462890625,293.1499938964844,293.1499938964844,282.75,34218.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083502650260925,1.0,0.0,0.0,3.604926109313965,3.604949474334717,8.671336786392203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.533203125,0.0,1470.4346923828125,1895.4371337890625,0.0,2548.00927734375,0.893893837928772,1.0,0.0,3.0,1.0,0.0
12216960,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.9990000128746032,0.6650406122207642,0.5162732005119324,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.8026811480522156,0.2944619059562683,0.2803210914134979,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.8183347582817078,0.3120303452014923,0.2195716649293899,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7518898844718933,0.2416668534278869,0.2308863997459411,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7187367081642151,0.208555668592453,0.9480997323989868,286.0901184082031,284.95001220703125,298.1746520996094,288.6077575683594,298.1734619140625,299.5457458496094,286.0889892578125,1.0,0.506465494632721,1.0,1.0,0.0,1.0,-2.635349988937378,2.6353442668914795,5.588271051237825e-06,2.0376510620117188,0.9193836450576782,0.9193836450576782,0.0,125.08998107910156,142.0,32236.46875,0.0,1607.2010498046875,1.0,282.7580261230469,284.8805847167969,291.7209777832031,293.8324279785156,293.1499938964844,293.1499938964844,282.45001220703125,34298.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205313682556152,1.0,0.0,0.0,3.6358041763305664,3.6358275413513184,8.820520633889828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.541015625,0.0,1504.752197265625,1895.4371337890625,0.0,2660.49267578125,0.9008975625038148,1.0,0.0,3.0,1.0,0.0
12217020,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9990000128746032,0.6670809984207153,0.5255878567695618,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8013470768928528,0.2979591488838196,0.2839961946010589,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8154013752937317,0.3136497139930725,0.2210137248039245,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7501523494720459,0.2439096868038177,0.2333651185035705,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.7164649367332458,0.2098478525876999,0.9557090401649476,285.8692321777344,284.95001220703125,298.2297668457031,288.6195373535156,298.2286071777344,299.5210876464844,285.8679504394531,1.0,0.5128283500671387,1.0,1.0,0.0,1.0,-2.664820671081543,2.6648149490356445,5.714159669878427e-06,2.0605361461639404,0.929815411567688,0.929815411567688,0.0,129.00930786132812,145.0,33343.2578125,0.0,1666.8316650390625,1.0,282.4580993652344,284.62091064453125,291.7279052734375,293.9325561523437,293.1499938964844,293.1499938964844,282.1499938964844,34548.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462747931480408,1.0,0.0,0.0,3.69058895111084,3.690613269805908,9.088342380891844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.330078125,0.0,1567.8138427734375,1895.4371337890625,0.0,2900.392822265625,0.913353145122528,1.0,0.0,3.0,1.0,0.0
12217080,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9990000128746032,0.6670809984207153,0.5255878567695618,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8013470768928528,0.2979591488838196,0.2839961946010589,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8154013752937317,0.3136497139930725,0.2210137248039245,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7501523494720459,0.2439096868038177,0.2333651185035705,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.7164649367332458,0.2098478525876999,0.9557090401649476,285.8692321777344,284.95001220703125,298.2297668457031,288.6195373535156,298.2286071777344,299.5210876464844,285.8679504394531,1.0,0.5128283500671387,1.0,1.0,0.0,1.0,-2.664820671081543,2.6648149490356445,5.714159669878427e-06,2.0605361461639404,0.929815411567688,0.929815411567688,0.0,129.00930786132812,145.0,33343.2578125,0.0,1666.8316650390625,1.0,282.4580993652344,284.62091064453125,291.7279052734375,293.9325561523437,293.1499938964844,293.1499938964844,282.1499938964844,34548.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462747931480408,1.0,0.0,0.0,3.69058895111084,3.690613269805908,9.088342380891844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.330078125,0.0,1567.8138427734375,1895.4371337890625,0.0,2900.392822265625,0.913353145122528,1.0,0.0,3.0,1.0,0.0
12217140,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.9990000128746032,0.6667658090591431,0.5363635420799255,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.7985112071037292,0.3006620109081268,0.2868374586105346,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8109530210494995,0.314383715391159,0.221752256155014,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7470250129699707,0.2453880161046981,0.2350513190031051,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.7125420570373535,0.2102717459201812,0.9591137766838074,285.6466064453125,284.95001220703125,298.28375244140625,288.6310729980469,298.2826232910156,299.4832458496094,285.6453552246094,1.0,0.5185770988464355,1.0,1.0,0.0,1.0,-2.6881940364837646,2.688188314437866,5.814986707264325e-06,2.0786802768707275,0.9372528791427612,0.9372528791427612,0.0,133.23643493652344,148.0,34387.19921875,0.0,1720.100341796875,1.0,282.15771484375,284.361572265625,291.7083740234375,293.9796142578125,293.1499938964844,293.1499938964844,281.8500061035156,34834.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647651672363281,1.0,0.0,0.0,3.7346794605255127,3.7347042560577393,9.306791071139742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.78759765625,0.0,1620.5093994140625,1895.4371337890625,0.0,3073.702392578125,0.9234465956687928,1.0,0.0,3.0,1.0,0.0
12217200,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.9990000128746032,0.6667658090591431,0.5363635420799255,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.7985112071037292,0.3006620109081268,0.2868374586105346,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8109530210494995,0.314383715391159,0.221752256155014,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7470250129699707,0.2453880161046981,0.2350513190031051,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.7125420570373535,0.2102717459201812,0.9591137766838074,285.6466064453125,284.95001220703125,298.28375244140625,288.6310729980469,298.2826232910156,299.4832458496094,285.6453552246094,1.0,0.5185770988464355,1.0,1.0,0.0,1.0,-2.6881940364837646,2.688188314437866,5.814986707264325e-06,2.0786802768707275,0.9372528791427612,0.9372528791427612,0.0,133.23643493652344,148.0,34387.19921875,0.0,1720.100341796875,1.0,282.15771484375,284.361572265625,291.7083740234375,293.9796142578125,293.1499938964844,293.1499938964844,281.8500061035156,34834.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647651672363281,1.0,0.0,0.0,3.7346794605255127,3.7347042560577393,9.306791071139742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.78759765625,0.0,1620.5093994140625,1895.4371337890625,0.0,3073.702392578125,0.9234465956687928,1.0,0.0,3.0,1.0,0.0
12217260,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9990000128746032,0.6647404432296753,0.5474891662597656,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7950946092605591,0.3028576672077179,0.2891517877578735,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.8058198094367981,0.3145950734615326,0.2220824956893921,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7433565258979797,0.2463647276163101,0.2362189143896103,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.7076964378356934,0.2101376056671142,0.9597220420837402,285.4243469238281,284.95001220703125,298.3365478515625,288.64239501953125,298.3354797363281,299.43084716796875,285.4231872558594,1.0,0.5237092971801758,1.0,1.0,0.0,1.0,-2.7068798542022705,2.706873893737793,5.896208676858805e-06,2.093177080154419,0.9417210221290588,0.9417210221290588,0.0,137.48353576660156,136.0,35377.8671875,0.0,1767.2977294921875,1.0,281.857421875,284.1044616699219,291.6968994140625,294.0254821777344,293.1499938964844,293.1499938964844,281.54998779296875,35128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784741759300232,1.0,0.0,0.0,3.7678146362304688,3.7678396701812735,9.472668693888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.13916015625,0.0,1661.5008544921875,1895.4371337890625,0.0,3202.279541015625,0.9310885071754456,1.0,0.0,3.0,1.0,0.0
12217320,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9990000128746032,0.6647404432296753,0.5474891662597656,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7950946092605591,0.3028576672077179,0.2891517877578735,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.8058198094367981,0.3145950734615326,0.2220824956893921,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7433565258979797,0.2463647276163101,0.2362189143896103,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.7076964378356934,0.2101376056671142,0.9597220420837402,285.4243469238281,284.95001220703125,298.3365478515625,288.64239501953125,298.3354797363281,299.43084716796875,285.4231872558594,1.0,0.5237092971801758,1.0,1.0,0.0,1.0,-2.7068798542022705,2.706873893737793,5.896208676858805e-06,2.093177080154419,0.9417210221290588,0.9417210221290588,0.0,137.48353576660156,136.0,35377.8671875,0.0,1767.2977294921875,1.0,281.857421875,284.1044616699219,291.6968994140625,294.0254821777344,293.1499938964844,293.1499938964844,281.54998779296875,35128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784741759300232,1.0,0.0,0.0,3.7678146362304688,3.7678396701812735,9.472668693888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.13916015625,0.0,1661.5008544921875,1895.4371337890625,0.0,3202.279541015625,0.9310885071754456,1.0,0.0,3.0,1.0,0.0
12217380,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9990000128746032,0.6626623868942261,0.5466020703315735,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7972123622894287,0.3046620190143585,0.2909292578697204,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8061798810958862,0.3144117295742035,0.2220139056444168,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.7443621158599854,0.2469525039196014,0.2368505746126175,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7075778841972351,0.2096067070960998,0.9577094316482544,285.19287109375,284.95001220703125,298.3881225585937,288.65350341796875,298.3870849609375,299.3842163085937,285.1908874511719,1.0,0.5229426026344299,1.0,1.0,0.0,1.0,-2.706232786178589,2.706226825714112,5.893967681913637e-06,2.0929505825042725,0.9430556297302246,0.9430556297302246,0.0,137.185302734375,124.0,36159.15234375,0.0,1764.9404296875,1.0,281.55718994140625,283.8410339355469,291.69464111328125,294.0732727050781,293.1499938964844,293.1499938964844,281.25,35425.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896333575248718,1.0,0.0,0.0,3.7899653911590576,3.7899906635284415,9.584374538462723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.24755859375,0.0,1690.07080078125,1895.4371337890625,0.0,3306.778564453125,0.9362614154815674,1.0,0.0,3.0,1.0,0.0
12217440,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9990000128746032,0.6626623868942261,0.5466020703315735,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7972123622894287,0.3046620190143585,0.2909292578697204,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8061798810958862,0.3144117295742035,0.2220139056444168,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.7443621158599854,0.2469525039196014,0.2368505746126175,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7075778841972351,0.2096067070960998,0.9577094316482544,285.19287109375,284.95001220703125,298.3881225585937,288.65350341796875,298.3870849609375,299.3842163085937,285.1908874511719,1.0,0.5229426026344299,1.0,1.0,0.0,1.0,-2.706232786178589,2.706226825714112,5.893967681913637e-06,2.0929505825042725,0.9430556297302246,0.9430556297302246,0.0,137.185302734375,124.0,36159.15234375,0.0,1764.9404296875,1.0,281.55718994140625,283.8410339355469,291.69464111328125,294.0732727050781,293.1499938964844,293.1499938964844,281.25,35425.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896333575248718,1.0,0.0,0.0,3.7899653911590576,3.7899906635284415,9.584374538462723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.24755859375,0.0,1690.07080078125,1895.4371337890625,0.0,3306.778564453125,0.9362614154815674,1.0,0.0,3.0,1.0,0.0
12217500,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6624078154563904,0.542387068271637,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8000443577766418,0.3054602146148681,0.2916855812072754,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8081264495849609,0.3142144978046417,0.221884936094284,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7463647723197937,0.2471439391374588,0.2370296418666839,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.709069013595581,0.2092479020357132,0.9560601115226746,285.01544189453125,284.95001220703125,298.4134521484375,288.6590270996094,298.41241455078125,299.3679504394531,285.0035095214844,1.0,0.5210198760032654,1.0,1.0,0.0,1.0,-2.7001607418060303,2.7001547813415527,5.867655545443995e-06,2.0883054733276367,0.941778600215912,0.941778600215912,0.0,135.608642578125,124.0,36764.07421875,0.0,1748.636962890625,1.0,281.29754638671875,283.63201904296875,291.72137451171875,294.19390869140625,293.1499938964844,293.1499938964844,281.25,35591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969466090202332,1.0,0.0,0.0,3.796974420547485,3.79699969291687,9.61985733738402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6064453125,0.0,1699.7335205078125,1895.4371337890625,0.0,3375.105712890625,0.9379096627235411,1.0,0.0,3.0,1.0,0.0
12217560,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.6626631021499634,0.5364622473716736,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8036236763000488,0.3061624467372894,0.2922833859920501,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8107519149780273,0.3139099776744842,0.221624955534935,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.749014139175415,0.2472455352544784,0.2370654493570327,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7111710906028748,0.2088116258382797,0.9538135528564452,284.95098876953125,284.95001220703125,298.4384155273437,288.6644897460937,298.4373779296875,299.35479736328125,284.9486999511719,1.0,0.5182589292526245,1.0,1.0,0.0,1.0,-2.690795421600342,2.6907894611358643,5.827102540933993e-06,2.0811004638671875,0.9410829544067384,0.9410829544067384,0.0,133.37979125976562,127.0,36753.73046875,0.0,1724.55615234375,1.0,281.2569885253906,283.57183837890625,291.6941833496094,294.1117248535156,293.1499938964844,293.1499938964844,280.95001220703125,35731.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985309600830078,1.0,0.0,0.0,3.800791025161743,3.800816535949707,9.639206837164238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.142578125,0.0,1705.402587890625,1895.4371337890625,0.0,3389.88671875,0.9388917684555054,1.0,0.0,3.0,1.0,0.0
12217620,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.9990000128746032,0.6635589003562927,0.5319270491600037,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.8070868253707886,0.3074624836444855,0.2934924066066742,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8123860359191895,0.3131865262985229,0.2211144119501114,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7511335611343384,0.2473459988832473,0.23714379966259,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.7121109366416931,0.207867294549942,0.9494622349739076,284.7149658203125,284.95001220703125,298.48736572265625,288.67529296875,298.4863586425781,299.333251953125,284.7134094238281,1.0,0.5161318182945251,1.0,1.0,0.0,1.0,-2.6810359954833984,2.6810302734375,5.7844667935569305e-06,2.0733401775360107,0.935976266860962,0.935976266860962,0.0,131.5850067138672,130.0,37379.265625,0.0,1702.04931640625,1.0,280.95703125,283.3107604980469,291.69647216796875,294.1494140625,293.1499938964844,293.1499938964844,280.6499938964844,36042.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905625581741333,1.0,0.0,0.0,3.800088167190552,3.800113677978516,9.635641617933288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.0517578125,0.0,1706.97607421875,1895.4371337890625,0.0,3455.964111328125,0.938932716846466,1.0,0.0,3.0,1.0,0.0
12217680,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.9990000128746032,0.6635589003562927,0.5319270491600037,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.8070868253707886,0.3074624836444855,0.2934924066066742,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8123860359191895,0.3131865262985229,0.2211144119501114,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7511335611343384,0.2473459988832473,0.23714379966259,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.7121109366416931,0.207867294549942,0.9494622349739076,284.7149658203125,284.95001220703125,298.48736572265625,288.67529296875,298.4863586425781,299.333251953125,284.7134094238281,1.0,0.5161318182945251,1.0,1.0,0.0,1.0,-2.6810359954833984,2.6810302734375,5.7844667935569305e-06,2.0733401775360107,0.935976266860962,0.935976266860962,0.0,131.5850067138672,130.0,37379.265625,0.0,1702.04931640625,1.0,280.95703125,283.3107604980469,291.69647216796875,294.1494140625,293.1499938964844,293.1499938964844,280.6499938964844,36042.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905625581741333,1.0,0.0,0.0,3.800088167190552,3.800113677978516,9.635641617933288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.0517578125,0.0,1706.97607421875,1895.4371337890625,0.0,3455.964111328125,0.938932716846466,1.0,0.0,3.0,1.0,0.0
12217740,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888916015625,0.9990000128746032,0.6631202697753906,0.5320059657096863,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892883300781,0.8080738186836243,0.3086060285568237,0.294607013463974,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892883300781,0.8116396069526672,0.312290608882904,0.2205220311880111,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.7510831356048584,0.2472907751798629,0.2371294945478439,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.7108956575393677,0.2067938894033432,0.9448115229606628,284.4891052246094,284.95001220703125,298.5349426269531,288.6859436035156,298.5339660644531,299.3067321777344,284.4879150390625,1.0,0.5154888033866882,1.0,1.0,0.0,1.0,-2.6761491298675537,2.676143407821656,5.763229637523182e-06,2.0694797039031982,0.9279348850250244,0.9279348850250244,0.0,131.43211364746094,133.0,38044.22265625,0.0,1694.235107421875,1.0,280.6570739746094,283.0599060058594,291.7048645019531,294.19659423828125,293.1499938964844,293.1499938964844,280.3500061035156,36356.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122800827026368,1.0,0.0,0.0,3.787765502929688,3.7877910137176514,9.573251418260045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.90283203125,0.0,1694.6773681640625,1895.4371337890625,0.0,3517.751708984375,0.9363657236099244,1.0,0.0,3.0,1.0,0.0
12217800,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888916015625,0.9990000128746032,0.6631202697753906,0.5320059657096863,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892883300781,0.8080738186836243,0.3086060285568237,0.294607013463974,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892883300781,0.8116396069526672,0.312290608882904,0.2205220311880111,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4895324707031,0.7510831356048584,0.2472907751798629,0.2371294945478439,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.7108956575393677,0.2067938894033432,0.9448115229606628,284.4891052246094,284.95001220703125,298.5349426269531,288.6859436035156,298.5339660644531,299.3067321777344,284.4879150390625,1.0,0.5154888033866882,1.0,1.0,0.0,1.0,-2.6761491298675537,2.676143407821656,5.763229637523182e-06,2.0694797039031982,0.9279348850250244,0.9279348850250244,0.0,131.43211364746094,133.0,38044.22265625,0.0,1694.235107421875,1.0,280.6570739746094,283.0599060058594,291.7048645019531,294.19659423828125,293.1499938964844,293.1499938964844,280.3500061035156,36356.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122800827026368,1.0,0.0,0.0,3.787765502929688,3.7877910137176514,9.573251418260045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.90283203125,0.0,1694.6773681640625,1895.4371337890625,0.0,3517.751708984375,0.9363657236099244,1.0,0.0,3.0,1.0,0.0
12217860,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.9990000128746032,0.6611168384552002,0.5349962711334229,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.8075090050697327,0.3096504807472229,0.295645147562027,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28533935546875,0.8093588948249817,0.3112907409667969,0.2198672741651535,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.7496392726898193,0.2471304982900619,0.2370353937149047,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.7082347869873047,0.2056342810392379,0.9398580193519592,284.28521728515625,284.95001220703125,298.5810546875,288.6965026855469,298.5801086425781,299.2762451171875,284.2844543457031,1.0,0.5158669352531433,1.0,1.0,0.0,1.0,-2.674135208129883,2.6741294860839844,5.754421181336511e-06,2.067856550216675,0.9173256754875184,0.9173256754875184,0.0,132.3032989501953,136.0,38823.18359375,0.0,1695.28125,1.0,280.35723876953125,282.82440185546875,291.7172546386719,294.25421142578125,293.1499938964844,293.1499938964844,280.04998779296875,36672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192603826522828,1.0,0.0,0.0,3.763644218444824,3.763669490814209,9.45170995692024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.74951171875,0.0,1668.508544921875,1895.4371337890625,0.0,3582.331298828125,0.9311577677726746,1.0,0.0,3.0,1.0,0.0
12217920,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.9990000128746032,0.6611168384552002,0.5349962711334229,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.8075090050697327,0.3096504807472229,0.295645147562027,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28533935546875,0.8093588948249817,0.3112907409667969,0.2198672741651535,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.7496392726898193,0.2471304982900619,0.2370353937149047,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.7082347869873047,0.2056342810392379,0.9398580193519592,284.28521728515625,284.95001220703125,298.5810546875,288.6965026855469,298.5801086425781,299.2762451171875,284.2844543457031,1.0,0.5158669352531433,1.0,1.0,0.0,1.0,-2.674135208129883,2.6741294860839844,5.754421181336511e-06,2.067856550216675,0.9173256754875184,0.9173256754875184,0.0,132.3032989501953,136.0,38823.18359375,0.0,1695.28125,1.0,280.35723876953125,282.82440185546875,291.7172546386719,294.25421142578125,293.1499938964844,293.1499938964844,280.04998779296875,36672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192603826522828,1.0,0.0,0.0,3.763644218444824,3.763669490814209,9.45170995692024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.74951171875,0.0,1668.508544921875,1895.4371337890625,0.0,3582.331298828125,0.9311577677726746,1.0,0.0,3.0,1.0,0.0
12217980,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011962890625,0.9990000128746032,0.6573731899261475,0.5397834181785583,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10137939453125,0.8060253858566284,0.3106703460216522,0.2966718375682831,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10137939453125,0.8061322569847107,0.3102700412273407,0.219206228852272,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015014648437,0.7473933696746826,0.2469316273927688,0.2369172573089599,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10162353515625,0.7047375440597534,0.2044910341501236,0.9350078105926514,284.1012878417969,284.95001220703125,298.62567138671875,288.7069702148437,298.624755859375,299.2469787597656,284.1008605957031,1.0,0.5169500708580017,1.0,1.0,0.0,1.0,-2.6743550300598145,2.674349308013916,5.755247912020423e-06,2.0679690837860107,0.9044491648674012,0.9044491648674012,0.0,133.833740234375,124.0,39689.87890625,0.0,1702.5792236328125,1.0,280.05743408203125,282.603515625,291.7323303222656,294.3218688964844,293.1499938964844,293.1499938964844,279.75,36994.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927173674106598,1.0,0.0,0.0,3.727607727050781,3.727632761001587,9.271579415326414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.763671875,0.0,1628.837158203125,1895.4371337890625,0.0,3655.208251953125,0.92329341173172,1.0,0.0,3.0,1.0,0.0
12218040,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011962890625,0.9990000128746032,0.6573731899261475,0.5397834181785583,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10137939453125,0.8060253858566284,0.3106703460216522,0.2966718375682831,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10137939453125,0.8061322569847107,0.3102700412273407,0.219206228852272,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015014648437,0.7473933696746826,0.2469316273927688,0.2369172573089599,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10162353515625,0.7047375440597534,0.2044910341501236,0.9350078105926514,284.1012878417969,284.95001220703125,298.62567138671875,288.7069702148437,298.624755859375,299.2469787597656,284.1008605957031,1.0,0.5169500708580017,1.0,1.0,0.0,1.0,-2.6743550300598145,2.674349308013916,5.755247912020423e-06,2.0679690837860107,0.9044491648674012,0.9044491648674012,0.0,133.833740234375,124.0,39689.87890625,0.0,1702.5792236328125,1.0,280.05743408203125,282.603515625,291.7323303222656,294.3218688964844,293.1499938964844,293.1499938964844,279.75,36994.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927173674106598,1.0,0.0,0.0,3.727607727050781,3.727632761001587,9.271579415326414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.763671875,0.0,1628.837158203125,1895.4371337890625,0.0,3655.208251953125,0.92329341173172,1.0,0.0,3.0,1.0,0.0
12218100,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.9990000128746032,0.6552692651748657,0.5381057858467102,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.8073120713233948,0.3111635148525238,0.2971477210521698,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.8065417408943176,0.3097458183765411,0.2188522815704345,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.7480275630950928,0.2468114048242569,0.2368111759424209,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.96514892578125,0.7048177719116211,0.2039059400558471,0.9324028491973876,283.96026611328125,284.95001220703125,298.6473999023437,288.712158203125,298.646484375,299.23541259765625,283.9505920410156,1.0,0.5155103206634521,1.0,1.0,0.0,1.0,-2.66924262046814,2.669236898422241,5.7335882956977e-06,2.064171075820923,0.8965007066726685,0.8965007066726685,0.0,133.1232147216797,124.0,40400.85546875,0.0,1691.9024658203125,1.0,279.7994689941406,282.4234619140625,291.7642822265625,294.4538269042969,293.1499938964844,293.1499938964844,279.75,37180.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337427020072936,1.0,0.0,0.0,3.7050068378448486,3.705031633377075,9.159490446108977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.6591796875,0.0,1604.1944580078125,1895.4371337890625,0.0,3715.398681640625,0.918319284915924,1.0,0.0,3.0,1.0,0.0
12218160,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135131835937,0.9990000128746032,0.6536766290664673,0.5339192748069763,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8097362518310547,0.3115996420383453,0.2975028157234192,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8081022500991821,0.3091591298580169,0.2184012830257415,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.7496789693832397,0.2466403245925903,0.2365973740816116,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.7059382200241089,0.2032728344202041,0.929331600666046,283.9136962890625,284.95001220703125,298.6687316894531,288.71734619140625,298.6678466796875,299.2260437011719,283.91259765625,1.0,0.5131414532661438,1.0,1.0,0.0,1.0,-2.6601548194885254,2.660149097442627,5.6946914810396265e-06,2.0571811199188232,0.8890752792358398,0.8890752792358398,0.0,131.4725341796875,112.0,40362.22265625,0.0,1671.2681884765625,1.0,279.7576904296875,282.3819580078125,291.7437744140625,294.3810119628906,293.1499938964844,293.1499938964844,280.04998779296875,37349.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353584051132202,1.0,0.0,0.0,3.678455352783203,3.6784799098968506,9.02868009688973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.12548828125,0.0,1575.23681640625,1895.4371337890625,0.0,3730.156494140625,0.9125364422798156,1.0,0.0,3.0,1.0,0.0
12218220,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.9990000128746032,0.6561583280563354,0.5182439088821411,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.8187032341957092,0.313615620136261,0.2988438606262207,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092529296875,0.8155590295791626,0.3093187510967254,0.2180577367544174,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.7570011019706726,0.2472332268953323,0.2366614192724228,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.7121372818946838,0.2028296887874603,0.9251403212547302,284.1095275878906,284.95001220703125,298.710205078125,288.7276916503906,298.7093200683594,299.227294921875,284.1114807128906,1.0,0.5062878727912903,1.0,1.0,0.0,1.0,-2.637559652328491,2.6375539302825928,5.598264579020906e-06,2.0396604537963867,0.8794267177581787,0.8794267177581787,0.0,125.78545379638672,115.0,39288.83984375,0.0,1613.40576171875,1.0,280.0422058105469,282.6259765625,291.6649780273437,294.1653137207031,293.1499938964844,293.1499938964844,280.3500061035156,37308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182711243629456,1.0,0.0,0.0,3.628799200057984,3.6288232803344727,8.786566354501701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.08935546875,0.0,1519.4404296875,1895.4371337890625,0.0,3573.194580078125,0.9014630317687988,1.0,0.0,3.0,1.0,0.0
12218280,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.9990000128746032,0.6561583280563354,0.5182439088821411,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.8187032341957092,0.313615620136261,0.2988438606262207,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092529296875,0.8155590295791626,0.3093187510967254,0.2180577367544174,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.7570011019706726,0.2472332268953323,0.2366614192724228,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.7121372818946838,0.2028296887874603,0.9251403212547302,284.1095275878906,284.95001220703125,298.710205078125,288.7276916503906,298.7093200683594,299.227294921875,284.1114807128906,1.0,0.5062878727912903,1.0,1.0,0.0,1.0,-2.637559652328491,2.6375539302825928,5.598264579020906e-06,2.0396604537963867,0.8794267177581787,0.8794267177581787,0.0,125.78545379638672,115.0,39288.83984375,0.0,1613.40576171875,1.0,280.0422058105469,282.6259765625,291.6649780273437,294.1653137207031,293.1499938964844,293.1499938964844,280.3500061035156,37308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182711243629456,1.0,0.0,0.0,3.628799200057984,3.6288232803344727,8.786566354501701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.08935546875,0.0,1519.4404296875,1895.4371337890625,0.0,3573.194580078125,0.9014630317687988,1.0,0.0,3.0,1.0,0.0
12218340,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9990000128746032,0.664318859577179,0.506468653678894,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.8268420696258545,0.3167940378189087,0.3014606535434723,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.8223296999931335,0.310770720243454,0.2187755703926086,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.7639815211296082,0.2488330006599426,0.2378216385841369,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297119140625,0.7176796793937683,0.2033330202102661,0.9258113503456116,284.3310546875,284.95001220703125,298.75,288.7380065917969,298.7491760253906,299.2568054199219,284.3338928222656,1.0,0.5030145645141602,1.0,1.0,0.0,1.0,-2.629596710205078,2.629591226577759,5.56388613404124e-06,2.0331966876983643,0.8729362487792969,0.8729362487792969,0.0,121.91594696044922,118.0,38369.40625,0.0,1584.881591796875,1.0,280.3414306640625,282.8936767578125,291.6652526855469,294.0849304199219,293.1499938964844,293.1499938964844,280.6499938964844,37117.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001266360282898,1.0,0.0,0.0,3.586153030395508,3.586176633834839,8.581257020523481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8427734375,0.0,1471.503173828125,1895.4371337890625,0.0,3404.76513671875,0.891839861869812,1.0,0.0,3.0,1.0,0.0
12218400,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.9990000128746032,0.664318859577179,0.506468653678894,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.8268420696258545,0.3167940378189087,0.3014606535434723,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.8223296999931335,0.310770720243454,0.2187755703926086,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.7639815211296082,0.2488330006599426,0.2378216385841369,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297119140625,0.7176796793937683,0.2033330202102661,0.9258113503456116,284.3310546875,284.95001220703125,298.75,288.7380065917969,298.7491760253906,299.2568054199219,284.3338928222656,1.0,0.5030145645141602,1.0,1.0,0.0,1.0,-2.629596710205078,2.629591226577759,5.56388613404124e-06,2.0331966876983643,0.8729362487792969,0.8729362487792969,0.0,121.91594696044922,118.0,38369.40625,0.0,1584.881591796875,1.0,280.3414306640625,282.8936767578125,291.6652526855469,294.0849304199219,293.1499938964844,293.1499938964844,280.6499938964844,37117.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001266360282898,1.0,0.0,0.0,3.586153030395508,3.586176633834839,8.581257020523481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8427734375,0.0,1471.503173828125,1895.4371337890625,0.0,3404.76513671875,0.891839861869812,1.0,0.0,3.0,1.0,0.0
12218460,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.9990000128746032,0.6738749146461487,0.4989691376686096,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8336114883422852,0.3206996619701385,0.3048888742923736,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8277371525764465,0.3129823505878448,0.2201263606548309,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.7698237299919128,0.2510733008384704,0.2397047728300094,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.7220280170440674,0.2044515311717987,0.9297044277191162,284.58551025390625,284.95001220703125,298.78521728515625,288.7455139160156,298.7845458984375,299.3078308105469,284.5887451171875,1.0,0.5021867156028748,1.0,1.0,0.0,1.0,-2.6332592964172363,2.633253812789917,5.5791019804019015e-06,2.0358848571777344,0.8700852990150452,0.8700852990150452,0.0,119.80229949951172,121.0,37778.23046875,0.0,1580.5159912109375,1.0,280.6410522460937,283.1758728027344,291.6925048828125,294.06622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36806.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864379525184631,1.0,0.0,0.0,3.554847717285156,3.554871082305908,8.432091362919891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.2353515625,0.0,1435.73779296875,1895.4371337890625,0.0,3276.880126953125,0.8846566081047058,1.0,0.0,3.0,1.0,0.0
