time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218520,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.9990000128746032,0.6738749146461487,0.4989691376686096,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8336114883422852,0.3206996619701385,0.3048888742923736,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8277371525764465,0.3129823505878448,0.2201263606548309,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.7698237299919128,0.2510733008384704,0.2397047728300094,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.7220280170440674,0.2044515311717987,0.9297044277191162,284.58551025390625,284.95001220703125,298.78521728515625,288.7455139160156,298.7845458984375,299.3078308105469,284.5887451171875,1.0,0.5021867156028748,1.0,1.0,0.0,1.0,-2.6332592964172363,2.633253812789917,5.5791019804019015e-06,2.0358848571777344,0.8700852990150452,0.8700852990150452,0.0,119.80229949951172,121.0,37778.23046875,0.0,1580.5159912109375,1.0,280.6410522460937,283.1758728027344,291.6925048828125,294.06622314453125,293.1499938964844,293.1499938964844,280.95001220703125,36806.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864379525184631,1.0,0.0,0.0,3.554847717285156,3.554871082305908,8.432091362919891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.2353515625,0.0,1435.73779296875,1895.4371337890625,0.0,3276.880126953125,0.8846566081047058,1.0,0.0,3.0,1.0,0.0
12218580,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9990000128746032,0.6829308271408081,0.4944325089454651,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8394188284873962,0.3251266777515411,0.3088908195495605,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8321663737297058,0.3157083988189697,0.221902921795845,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7747859358787537,0.2537650167942047,0.2420927584171295,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7256672978401184,0.206094205379486,0.9362703561782836,284.8463134765625,284.95001220703125,298.8133239746094,288.74774169921875,298.8127746582031,299.3606872558594,284.8497314453125,1.0,0.5032534599304199,1.0,1.0,0.0,1.0,-2.6455039978027344,2.645498275756836,5.630909072351642e-06,2.045255184173584,0.8707831501960754,0.8707831501960754,0.0,118.89134979248048,124.0,37335.765625,0.0,1593.56103515625,1.0,280.9408264160156,283.4579162597656,291.7178039550781,294.06378173828125,293.1499938964844,293.1499938964844,281.25,36427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776928186416626,1.0,0.0,0.0,3.5377414226531982,3.537764310836792,8.351133828909951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.60595703125,0.0,1414.92578125,1895.4371337890625,0.0,3194.955078125,0.8805753588676453,1.0,0.0,3.0,1.0,0.0
12218640,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9990000128746032,0.6829308271408081,0.4944325089454651,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8394188284873962,0.3251266777515411,0.3088908195495605,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8321663737297058,0.3157083988189697,0.221902921795845,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7747859358787537,0.2537650167942047,0.2420927584171295,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7256672978401184,0.206094205379486,0.9362703561782836,284.8463134765625,284.95001220703125,298.8133239746094,288.74774169921875,298.8127746582031,299.3606872558594,284.8497314453125,1.0,0.5032534599304199,1.0,1.0,0.0,1.0,-2.6455039978027344,2.645498275756836,5.630909072351642e-06,2.045255184173584,0.8707831501960754,0.8707831501960754,0.0,118.89134979248048,124.0,37335.765625,0.0,1593.56103515625,1.0,280.9408264160156,283.4579162597656,291.7178039550781,294.06378173828125,293.1499938964844,293.1499938964844,281.25,36427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776928186416626,1.0,0.0,0.0,3.5377414226531982,3.537764310836792,8.351133828909951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.60595703125,0.0,1414.92578125,1895.4371337890625,0.0,3194.955078125,0.8805753588676453,1.0,0.0,3.0,1.0,0.0
12218700,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6872224807739258,0.4931766092777252,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8419110178947449,0.3274657130241394,0.3110153973102569,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8339585065841675,0.3171836137771606,0.2228729575872421,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7768682241439819,0.2552168667316437,0.2433965057134628,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7271788716316223,0.2070439904928207,0.9402015209197998,285.027587890625,284.95001220703125,298.8248291015625,288.7469787597656,298.8243713378906,299.38201904296875,285.0409545898437,1.0,0.5043465495109558,1.0,1.0,0.0,1.0,-2.654001474380493,2.6539957523345947,5.667075583914993e-06,2.051793336868286,0.8730483055114746,0.8730483055114746,0.0,118.82137298583984,124.0,36870.73828125,0.0,1605.2139892578125,1.0,281.195556640625,283.6651306152344,291.6997985839844,293.9647521972656,293.1499938964844,293.1499938964844,281.25,36210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721574544906616,1.0,0.0,0.0,3.5346128940582275,3.5346357822418213,8.336369887729234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.73583984375,0.0,1410.06787109375,1895.4371337890625,0.0,3143.0478515625,0.8797652721405029,1.0,0.0,3.0,1.0,0.0
12218760,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9990000128746032,0.6914893388748169,0.4922764599323272,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8443506360054016,0.3299190700054168,0.3132936060428619,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8357008099555969,0.3187704086303711,0.2239581197500229,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.778899610042572,0.2567631006240845,0.2448253780603408,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7286736965179443,0.2081058770418167,0.9447546601295472,285.1044616699219,284.95001220703125,298.83477783203125,288.7450561523437,298.8343811035156,299.399169921875,285.1076965332031,1.0,0.5057621598243713,1.0,1.0,0.0,1.0,-2.664147138595581,2.6641414165496826,5.710427558369702e-06,2.059608459472656,0.8749063611030579,0.8749063611030579,0.0,118.9155044555664,127.0,36964.8203125,0.0,1620.01806640625,1.0,281.2408142089844,283.73455810546875,291.7305603027344,294.0558166503906,293.1499938964844,293.1499938964844,281.54998779296875,36021.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720832467079163,1.0,0.0,0.0,3.5358619689941406,3.5358848571777344,8.342263413396722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.3447265625,0.0,1410.0111083984375,1895.4371337890625,0.0,3142.3515625,0.8798569440841675,1.0,0.0,3.0,1.0,0.0
12218820,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9990000128746032,0.6998060941696167,0.4919361770153045,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8485730290412903,0.3349995613098144,0.31800377368927,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.8385132551193237,0.3220835626125335,0.2262158393859863,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.7823109030723572,0.2599915564060211,0.2478114813566208,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7311887741088867,0.2104013562202453,0.9547182321548462,285.3578796386719,284.95001220703125,298.85009765625,288.73785400390625,298.8498229980469,299.42974853515625,285.3608703613281,1.0,0.5093676447868347,1.0,1.0,0.0,1.0,-2.687668800354004,2.6876628398895264,5.8116397667618e-06,2.077760696411133,0.8823802471160889,0.8823802471160889,0.0,119.65087127685548,130.0,36648.35546875,0.0,1657.0848388671875,1.0,281.5408020019531,284.0042724609375,291.7320861816406,294.0395812988281,293.1499938964844,293.1499938964844,281.8500061035156,35616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681594729423523,1.0,0.0,0.0,3.5492100715637207,3.5492331981658936,8.40536756641086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.77783203125,0.0,1421.1107177734375,1895.4371337890625,0.0,3105.545166015625,0.8825312256813049,1.0,0.0,3.0,1.0,0.0
12218880,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9990000128746032,0.6998060941696167,0.4919361770153045,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.8485730290412903,0.3349995613098144,0.31800377368927,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.8385132551193237,0.3220835626125335,0.2262158393859863,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.7823109030723572,0.2599915564060211,0.2478114813566208,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7311887741088867,0.2104013562202453,0.9547182321548462,285.3578796386719,284.95001220703125,298.85009765625,288.73785400390625,298.8498229980469,299.42974853515625,285.3608703613281,1.0,0.5093676447868347,1.0,1.0,0.0,1.0,-2.687668800354004,2.6876628398895264,5.8116397667618e-06,2.077760696411133,0.8823802471160889,0.8823802471160889,0.0,119.65087127685548,130.0,36648.35546875,0.0,1657.0848388671875,1.0,281.5408020019531,284.0042724609375,291.7320861816406,294.0395812988281,293.1499938964844,293.1499938964844,281.8500061035156,35616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681594729423523,1.0,0.0,0.0,3.5492100715637207,3.5492331981658936,8.40536756641086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.77783203125,0.0,1421.1107177734375,1895.4371337890625,0.0,3105.545166015625,0.8825312256813049,1.0,0.0,3.0,1.0,0.0
12218940,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.9990000128746032,0.7080310583114624,0.493001788854599,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8522255420684814,0.3403228223323822,0.3229665756225586,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8407538533210754,0.3256054818630218,0.2286358028650283,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.7851545214653015,0.2634062767028808,0.250997394323349,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7332843542098999,0.2128906846046447,0.9657098054885864,285.606201171875,284.95001220703125,298.8598022460937,288.7264709472656,298.8596496582031,299.45709228515625,285.6089172363281,1.0,0.5138031244277954,1.0,1.0,0.0,1.0,-2.714855432510376,2.7148494720458984,5.929783583269455e-06,2.098766565322876,0.893136203289032,0.893136203289032,0.0,120.93702697753906,133.0,36368.88671875,0.0,1702.65869140625,1.0,281.84100341796875,284.2671203613281,291.72540283203125,294.016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35232.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651013374328613,1.0,0.0,0.0,3.576988458633423,3.577011823654175,8.537454050383531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6142578125,0.0,1447.8203125,1895.4371337890625,0.0,3076.856201171875,0.8884478211402893,1.0,0.0,3.0,1.0,0.0
12219000,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.9990000128746032,0.7080310583114624,0.493001788854599,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8522255420684814,0.3403228223323822,0.3229665756225586,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8407538533210754,0.3256054818630218,0.2286358028650283,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.7851545214653015,0.2634062767028808,0.250997394323349,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7332843542098999,0.2128906846046447,0.9657098054885864,285.606201171875,284.95001220703125,298.8598022460937,288.7264709472656,298.8596496582031,299.45709228515625,285.6089172363281,1.0,0.5138031244277954,1.0,1.0,0.0,1.0,-2.714855432510376,2.7148494720458984,5.929783583269455e-06,2.098766565322876,0.893136203289032,0.893136203289032,0.0,120.93702697753906,133.0,36368.88671875,0.0,1702.65869140625,1.0,281.84100341796875,284.2671203613281,291.72540283203125,294.016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35232.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651013374328613,1.0,0.0,0.0,3.576988458633423,3.577011823654175,8.537454050383531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6142578125,0.0,1447.8203125,1895.4371337890625,0.0,3076.856201171875,0.8884478211402893,1.0,0.0,3.0,1.0,0.0
12219060,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9990000128746032,0.7162476778030396,0.4951074123382568,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8554607033729553,0.3458626270294189,0.3281495571136474,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8425852656364441,0.3293162584304809,0.2311983704566955,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.787582516670227,0.2669820785522461,0.2543517649173736,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.7350602149963379,0.215528056025505,0.97746080160141,285.8494567871094,284.95001220703125,298.8644104003906,288.7113647460937,298.8643493652344,299.4818115234375,285.85186767578125,1.0,0.5188656449317932,1.0,1.0,0.0,1.0,-2.744844436645508,2.744838237762451,6.0615188886004034e-06,2.1219539642333984,0.9071071743965148,0.9071071743965148,0.0,122.6415023803711,136.0,36112.9140625,0.0,1755.209228515625,1.0,282.14129638671875,284.5236511230469,291.7129821777344,293.9894714355469,293.1499938964844,293.1499938964844,281.8500061035156,34886.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625308871269226,1.0,0.0,0.0,3.617746591567993,3.617770195007324,8.733123308957147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.4091796875,0.0,1489.3236083984375,1895.4371337890625,0.0,3052.743896484375,0.8973103761672974,1.0,0.0,3.0,1.0,0.0
12219120,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9990000128746032,0.7162476778030396,0.4951074123382568,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8554607033729553,0.3458626270294189,0.3281495571136474,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8425852656364441,0.3293162584304809,0.2311983704566955,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.787582516670227,0.2669820785522461,0.2543517649173736,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.7350602149963379,0.215528056025505,0.97746080160141,285.8494567871094,284.95001220703125,298.8644104003906,288.7113647460937,298.8643493652344,299.4818115234375,285.85186767578125,1.0,0.5188656449317932,1.0,1.0,0.0,1.0,-2.744844436645508,2.744838237762451,6.0615188886004034e-06,2.1219539642333984,0.9071071743965148,0.9071071743965148,0.0,122.6415023803711,136.0,36112.9140625,0.0,1755.209228515625,1.0,282.14129638671875,284.5236511230469,291.7129821777344,293.9894714355469,293.1499938964844,293.1499938964844,281.8500061035156,34886.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625308871269226,1.0,0.0,0.0,3.617746591567993,3.617770195007324,8.733123308957147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.4091796875,0.0,1489.3236083984375,1895.4371337890625,0.0,3052.743896484375,0.8973103761672974,1.0,0.0,3.0,1.0,0.0
12219180,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.9990000128746032,0.7211828827857971,0.5000864267349243,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.8564582467079163,0.3500943481922149,0.3326345682144165,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.8421532511711121,0.3315107226371765,0.2331453710794448,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.7878255844116211,0.2694876492023468,0.2571410238742828,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7349756360054016,0.2172242999076843,0.9869232177734376,285.6477355957031,284.95001220703125,298.8643798828125,288.6928405761719,298.8644104003906,299.4830017089844,285.6462707519531,1.0,0.5242120027542114,1.0,1.0,0.0,1.0,-2.7732882499694824,2.773282051086426,6.188031875353772e-06,2.144052028656006,0.9147916436195374,0.9147916436195374,0.0,125.15821838378906,139.0,37106.0859375,0.0,1810.251953125,1.0,281.8578796386719,284.2867126464844,291.7845153808594,294.2030029296875,293.1499938964844,293.1499938964844,281.54998779296875,34982.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859636783599854,1.0,0.0,0.0,3.656578540802002,3.656602382659912,8.921607559386757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.14013671875,0.0,1532.8729248046875,1895.4371337890625,0.0,3272.440673828125,0.9060362577438354,1.0,0.0,3.0,1.0,0.0
12219240,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.9990000128746032,0.7211828827857971,0.5000864267349243,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.8564582467079163,0.3500943481922149,0.3326345682144165,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.8421532511711121,0.3315107226371765,0.2331453710794448,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.7878255844116211,0.2694876492023468,0.2571410238742828,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7349756360054016,0.2172242999076843,0.9869232177734376,285.6477355957031,284.95001220703125,298.8643798828125,288.6928405761719,298.8644104003906,299.4830017089844,285.6462707519531,1.0,0.5242120027542114,1.0,1.0,0.0,1.0,-2.7732882499694824,2.773282051086426,6.188031875353772e-06,2.144052028656006,0.9147916436195374,0.9147916436195374,0.0,125.15821838378906,139.0,37106.0859375,0.0,1810.251953125,1.0,281.8578796386719,284.2867126464844,291.7845153808594,294.2030029296875,293.1499938964844,293.1499938964844,281.54998779296875,34982.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859636783599854,1.0,0.0,0.0,3.656578540802002,3.656602382659912,8.921607559386757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.14013671875,0.0,1532.8729248046875,1895.4371337890625,0.0,3272.440673828125,0.9060362577438354,1.0,0.0,3.0,1.0,0.0
12219300,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.9990000128746032,0.7221875190734863,0.504162073135376,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.8556051254272461,0.3516398072242737,0.3343237936496734,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.840569019317627,0.3319603204727173,0.2336486279964447,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.786604106426239,0.2702448964118957,0.2580655813217163,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.7337318658828735,0.2175831794738769,0.9895253777503968,285.4788818359375,284.95001220703125,298.86279296875,288.6824035644531,298.8628845214844,299.47381591796875,285.4678955078125,1.0,0.5268055200576782,1.0,1.0,0.0,1.0,-2.785063028335572,2.7850565910339355,6.240799393708585e-06,2.1532061100006104,0.9166892766952516,0.9166892766952516,0.0,126.80885314941406,139.0,37865.2890625,0.0,1836.226318359375,1.0,281.600830078125,284.0856628417969,291.8036499023437,294.3392639160156,293.1499938964844,293.1499938964844,281.54998779296875,35097.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997210264205933,1.0,0.0,0.0,3.673158645629883,3.673182725906372,9.002697538562643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.5205078125,0.0,1552.293212890625,1895.4371337890625,0.0,3400.983642578125,0.9097885489463806,1.0,0.0,3.0,1.0,0.0
12219360,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.9990000128746032,0.7223766446113586,0.5091292262077332,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.8539839386940002,0.3528905510902405,0.3356574177742004,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.8382164835929871,0.3320851027965545,0.2338582575321197,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.7846070528030396,0.2707338333129883,0.2586804628372192,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.731773316860199,0.2176551073789596,0.9906512498855592,285.41912841796875,284.95001220703125,298.8602294921875,288.6712951660156,298.8603515625,299.4593200683594,285.4175109863281,1.0,0.5292830467224121,1.0,1.0,0.0,1.0,-2.794982433319092,2.794976234436035,6.285439212661004e-06,2.160923480987549,0.91916161775589,0.91916161775589,0.0,128.67108154296875,142.0,38032.93359375,0.0,1860.5108642578125,1.0,281.5579528808594,284.0268249511719,291.7578430175781,294.25634765625,293.1499938964844,293.1499938964844,281.25,35200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906947135925293,1.0,0.0,0.0,3.6870617866516113,3.6870858669281006,9.070977853298244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.4375,0.0,1568.7540283203125,1895.4371337890625,0.0,3468.250732421875,0.9130098819732666,1.0,0.0,3.0,1.0,0.0
12219420,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9990000128746032,0.7209951877593994,0.5200617909431458,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8498948216438293,0.3548721671104431,0.337816447019577,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8326926231384277,0.3317973613739013,0.2338798642158508,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7796982526779175,0.2712172269821167,0.2594233751296997,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7269012331962585,0.2172325551509857,0.9902303218841552,285.1889343261719,284.95001220703125,298.8525085449219,288.6471252441406,298.8526916503906,299.42022705078125,285.18731689453125,1.0,0.533876895904541,1.0,1.0,0.0,1.0,-2.8111343383789062,2.8111279010772705,6.358458449540194e-06,2.1734859943389893,0.920441746711731,0.920441746711731,0.0,132.6121063232422,145.0,38884.73828125,0.0,1904.7481689453125,1.0,281.2578125,283.76776123046875,291.708740234375,294.2625732421875,293.1499938964844,293.1499938964844,280.95001220703125,35467.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220731258392334,1.0,0.0,0.0,3.707642793655396,3.707667350769043,9.17252862109308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.36669921875,0.0,1594.20361328125,1895.4371337890625,0.0,3608.278076171875,0.9178014993667604,1.0,0.0,3.0,1.0,0.0
12219480,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9990000128746032,0.7209951877593994,0.5200617909431458,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8498948216438293,0.3548721671104431,0.337816447019577,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8326926231384277,0.3317973613739013,0.2338798642158508,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7796982526779175,0.2712172269821167,0.2594233751296997,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7269012331962585,0.2172325551509857,0.9902303218841552,285.1889343261719,284.95001220703125,298.8525085449219,288.6471252441406,298.8526916503906,299.42022705078125,285.18731689453125,1.0,0.533876895904541,1.0,1.0,0.0,1.0,-2.8111343383789062,2.8111279010772705,6.358458449540194e-06,2.1734859943389893,0.920441746711731,0.920441746711731,0.0,132.6121063232422,145.0,38884.73828125,0.0,1904.7481689453125,1.0,281.2578125,283.76776123046875,291.708740234375,294.2625732421875,293.1499938964844,293.1499938964844,280.95001220703125,35467.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220731258392334,1.0,0.0,0.0,3.707642793655396,3.707667350769043,9.17252862109308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.36669921875,0.0,1594.20361328125,1895.4371337890625,0.0,3608.278076171875,0.9178014993667604,1.0,0.0,3.0,1.0,0.0
12219540,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.7177218794822693,0.531538188457489,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8452821373939514,0.3563531339168548,0.3394543826580047,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8266626596450806,0.3310166895389557,0.2335158884525299,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7741873264312744,0.2712198495864868,0.2596675157546997,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7212947607040405,0.2162908464670181,0.9871812462806702,284.95928955078125,284.95001220703125,298.8416748046875,288.62066650390625,298.8419189453125,299.3659973144531,284.9577331542969,1.0,0.5379594564437866,1.0,1.0,0.0,1.0,-2.8230910301208496,2.823084831237793,6.412784387066495e-06,2.182785749435425,0.9186574220657348,0.9186574220657348,0.0,136.64048767089844,148.0,39672.8359375,0.0,1943.147216796875,1.0,280.95770263671875,283.511474609375,291.6648254394531,294.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,35760.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335489869117736,1.0,0.0,0.0,3.717372417449951,3.7173972129821777,9.22073297715542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.75146484375,0.0,1607.5975341796875,1895.4371337890625,0.0,3713.628173828125,0.9201778769493104,1.0,0.0,3.0,1.0,0.0
12219600,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.7177218794822693,0.531538188457489,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8452821373939514,0.3563531339168548,0.3394543826580047,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8266626596450806,0.3310166895389557,0.2335158884525299,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7741873264312744,0.2712198495864868,0.2596675157546997,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7212947607040405,0.2162908464670181,0.9871812462806702,284.95928955078125,284.95001220703125,298.8416748046875,288.62066650390625,298.8419189453125,299.3659973144531,284.9577331542969,1.0,0.5379594564437866,1.0,1.0,0.0,1.0,-2.8230910301208496,2.823084831237793,6.412784387066495e-06,2.182785749435425,0.9186574220657348,0.9186574220657348,0.0,136.64048767089844,148.0,39672.8359375,0.0,1943.147216796875,1.0,280.95770263671875,283.511474609375,291.6648254394531,294.265380859375,293.1499938964844,293.1499938964844,280.6499938964844,35760.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335489869117736,1.0,0.0,0.0,3.717372417449951,3.7173972129821777,9.22073297715542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.75146484375,0.0,1607.5975341796875,1895.4371337890625,0.0,3713.628173828125,0.9201778769493104,1.0,0.0,3.0,1.0,0.0
12219660,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.9990000128746032,0.7128980159759521,0.5429195165634155,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8406356573104858,0.3574975430965423,0.3407456576824188,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8205559849739075,0.3299146294593811,0.2329060733318328,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7685922980308533,0.2708986699581146,0.259577214717865,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7153567671775818,0.2150257974863052,0.9825201034545898,284.7318115234375,284.95001220703125,298.8282165527344,288.59234619140625,298.8285217285156,299.3095092773437,284.7303771972656,1.0,0.5415711998939514,1.0,1.0,0.0,1.0,-2.831881284713745,2.8318748474121094,6.4528771872574e-06,2.189625740051269,0.91385155916214,0.91385155916214,0.0,140.59849548339844,151.0,40406.3125,0.0,1976.3826904296875,1.0,280.6576843261719,283.2595520019531,291.6273498535156,294.27178955078125,293.1499938964844,293.1499938964844,280.3500061035156,36070.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432353377342224,1.0,0.0,0.0,3.715599298477173,3.71562385559082,9.211938163389276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.38330078125,0.0,1607.923583984375,1895.4371337890625,0.0,3801.821533203125,0.919986605644226,1.0,0.0,3.0,1.0,0.0
12219720,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.9990000128746032,0.7128980159759521,0.5429195165634155,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8406356573104858,0.3574975430965423,0.3407456576824188,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8205559849739075,0.3299146294593811,0.2329060733318328,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7685922980308533,0.2708986699581146,0.259577214717865,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7153567671775818,0.2150257974863052,0.9825201034545898,284.7318115234375,284.95001220703125,298.8282165527344,288.59234619140625,298.8285217285156,299.3095092773437,284.7303771972656,1.0,0.5415711998939514,1.0,1.0,0.0,1.0,-2.831881284713745,2.8318748474121094,6.4528771872574e-06,2.189625740051269,0.91385155916214,0.91385155916214,0.0,140.59849548339844,151.0,40406.3125,0.0,1976.3826904296875,1.0,280.6576843261719,283.2595520019531,291.6273498535156,294.27178955078125,293.1499938964844,293.1499938964844,280.3500061035156,36070.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432353377342224,1.0,0.0,0.0,3.715599298477173,3.71562385559082,9.211938163389276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.38330078125,0.0,1607.923583984375,1895.4371337890625,0.0,3801.821533203125,0.919986605644226,1.0,0.0,3.0,1.0,0.0
12219780,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.9990000128746032,0.7064138650894165,0.5539666414260864,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.8361349105834961,0.3583970069885254,0.3417867422103882,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.8144749402999878,0.3285779058933258,0.2321197241544723,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.7631255984306335,0.2703445851802826,0.2592476606369018,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.709155261516571,0.2135612517595291,0.9768139123916626,284.5078125,284.95001220703125,298.8127136230469,288.5625,298.8130187988281,299.2586364746094,284.5065612792969,1.0,0.5447753667831421,1.0,1.0,0.0,1.0,-2.838212728500366,2.8382062911987305,6.481841865024762e-06,2.194556713104248,0.90608149766922,0.90608149766922,0.0,144.431396484375,154.0,41090.91796875,0.0,2005.1953125,1.0,280.35772705078125,283.0132751464844,291.59283447265625,294.2792053222656,293.1499938964844,293.1499938964844,280.04998779296875,36399.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520193338394164,1.0,0.0,0.0,3.701647281646729,3.701671838760376,9.142887051893922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4765625,0.0,1594.4251708984375,1895.4371337890625,0.0,3881.1357421875,0.9170804023742676,1.0,0.0,3.0,1.0,0.0
12219840,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.9990000128746032,0.7064138650894165,0.5539666414260864,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.8361349105834961,0.3583970069885254,0.3417867422103882,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.8144749402999878,0.3285779058933258,0.2321197241544723,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.7631255984306335,0.2703445851802826,0.2592476606369018,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.709155261516571,0.2135612517595291,0.9768139123916626,284.5078125,284.95001220703125,298.8127136230469,288.5625,298.8130187988281,299.2586364746094,284.5065612792969,1.0,0.5447753667831421,1.0,1.0,0.0,1.0,-2.838212728500366,2.8382062911987305,6.481841865024762e-06,2.194556713104248,0.90608149766922,0.90608149766922,0.0,144.431396484375,154.0,41090.91796875,0.0,2005.1953125,1.0,280.35772705078125,283.0132751464844,291.59283447265625,294.2792053222656,293.1499938964844,293.1499938964844,280.04998779296875,36399.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520193338394164,1.0,0.0,0.0,3.701647281646729,3.701671838760376,9.142887051893922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4765625,0.0,1594.4251708984375,1895.4371337890625,0.0,3881.1357421875,0.9170804023742676,1.0,0.0,3.0,1.0,0.0
12219900,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.9990000128746032,0.702328622341156,0.5592193007469177,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.8340439796447754,0.3587909042835235,0.3422728180885315,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3430480957031,0.8115284442901611,0.3278568387031555,0.2317047715187072,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.7605507969856262,0.2700130939483642,0.2590424418449402,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468933105469,0.7060699462890625,0.2128118425607681,0.9738851189613342,284.341552734375,284.95001220703125,298.8043212890625,288.547119140625,298.8046264648437,299.2392272949219,284.3313293457031,1.0,0.5462548136711121,1.0,1.0,0.0,1.0,-2.8408453464508057,2.84083890914917,6.493900400528219e-06,2.1966049671173096,0.9004186987876892,0.9004186987876892,0.0,146.2649688720703,154.0,41706.48046875,0.0,2018.37353515625,1.0,280.1000061035156,282.8207397460937,291.6006774902344,294.3819580078125,293.1499938964844,293.1499938964844,280.04998779296875,36589.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585503339767456,1.0,0.0,0.0,3.690032482147217,3.690057039260864,9.085601391234376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.2041015625,0.0,1582.625732421875,1895.4371337890625,0.0,3939.652587890625,0.9145662188529968,1.0,0.0,3.0,1.0,0.0
12219960,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28857421875,0.9990000128746032,0.6976974606513977,0.5645397901535034,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.8318641781806946,0.3591108918190002,0.3426386713981628,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8084176182746887,0.327059805393219,0.2311969250440597,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.7578980326652527,0.2696157693862915,0.2587387263774872,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.7028833627700806,0.2119997143745422,0.9706161618232728,284.28875732421875,284.95001220703125,298.79559326171875,288.531494140625,298.7959289550781,299.22442626953125,284.2877197265625,1.0,0.547648012638092,1.0,1.0,0.0,1.0,-2.842776298522949,2.842769861221313,6.5027725213440135e-06,2.198116540908813,0.8954250812530518,0.8954250812530518,0.0,148.11148071289062,157.0,41732.1328125,0.0,2030.48583984375,1.0,280.0578308105469,282.7741394042969,291.5589599609375,294.2851867675781,293.1499938964844,293.1499938964844,280.3500061035156,36751.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602178931236268,1.0,0.0,0.0,3.6746456623077393,3.674669981002808,9.009987707031542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.8583984375,0.0,1566.4237060546875,1895.4371337890625,0.0,3954.52783203125,0.911276400089264,1.0,0.0,3.0,1.0,0.0
12220020,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.9990000128746032,0.6915491223335266,0.572920024394989,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.8292767405509949,0.361203134059906,0.3442575633525848,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.8040449023246765,0.3270573019981384,0.2309039980173111,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.7543308138847351,0.2699547410011291,0.2588032782077789,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.6981526017189026,0.2112538069486618,0.9664191603660583,284.5136413574219,284.95001220703125,298.7773742675781,288.4997253417969,298.7777404785156,299.2182006835937,284.5160827636719,1.0,0.5504337549209595,1.0,1.0,0.0,1.0,-2.84946870803833,2.8494620323181152,6.533287432830548e-06,2.2032291889190674,0.8913998603820801,0.8913998603820801,0.0,151.1877899169922,145.0,41079.90234375,0.0,2056.44580078125,1.0,280.34228515625,283.0284118652344,291.4498291015625,294.05517578125,293.1499938964844,293.1499938964844,280.6499938964844,36656.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455749988555908,1.0,0.0,0.0,3.6491761207580566,3.649200201034546,8.88552165179135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.37890625,0.0,1537.159423828125,1895.4371337890625,0.0,3823.011962890625,0.9055596590042114,1.0,0.0,3.0,1.0,0.0
12220080,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.9990000128746032,0.6915491223335266,0.572920024394989,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.8292767405509949,0.361203134059906,0.3442575633525848,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.8040449023246765,0.3270573019981384,0.2309039980173111,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.7543308138847351,0.2699547410011291,0.2588032782077789,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.6981526017189026,0.2112538069486618,0.9664191603660583,284.5136413574219,284.95001220703125,298.7773742675781,288.4997253417969,298.7777404785156,299.2182006835937,284.5160827636719,1.0,0.5504337549209595,1.0,1.0,0.0,1.0,-2.84946870803833,2.8494620323181152,6.533287432830548e-06,2.2032291889190674,0.8913998603820801,0.8913998603820801,0.0,151.1877899169922,145.0,41079.90234375,0.0,2056.44580078125,1.0,280.34228515625,283.0284118652344,291.4498291015625,294.05517578125,293.1499938964844,293.1499938964844,280.6499938964844,36656.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455749988555908,1.0,0.0,0.0,3.6491761207580566,3.649200201034546,8.88552165179135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.37890625,0.0,1537.159423828125,1895.4371337890625,0.0,3823.011962890625,0.9055596590042114,1.0,0.0,3.0,1.0,0.0
12220140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9990000128746032,0.6904512643814087,0.5664846301078796,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.8343554139137268,0.3646208345890045,0.3471348285675049,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8080114722251892,0.3285024464130401,0.2316443622112274,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7581249475479126,0.2714058756828308,0.2598676085472107,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.700887143611908,0.2115139961242675,0.9661588668823242,284.7496337890625,284.95001220703125,298.75860595703125,288.467529296875,298.75897216796875,299.2271423339844,284.7513122558594,1.0,0.5483001470565796,1.0,1.0,0.0,1.0,-2.8470654487609863,2.8470587730407715,6.522750027215807e-06,2.2015867233276367,0.8906883597373962,0.8906883597373962,0.0,148.9333953857422,133.0,40326.56640625,0.0,2041.5186767578125,1.0,280.6416931152344,283.2914428710937,291.4176025390625,293.96075439453125,293.1499938964844,293.1499938964844,280.95001220703125,36423.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322381019592284,1.0,0.0,0.0,3.6326112747192383,3.632635116577149,8.805035918157955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.12158203125,0.0,1517.0599365234375,1895.4371337890625,0.0,3701.638671875,0.9017073512077332,1.0,0.0,3.0,1.0,0.0
12220200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9990000128746032,0.6904512643814087,0.5664846301078796,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.8343554139137268,0.3646208345890045,0.3471348285675049,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.8080114722251892,0.3285024464130401,0.2316443622112274,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7581249475479126,0.2714058756828308,0.2598676085472107,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.700887143611908,0.2115139961242675,0.9661588668823242,284.7496337890625,284.95001220703125,298.75860595703125,288.467529296875,298.75897216796875,299.2271423339844,284.7513122558594,1.0,0.5483001470565796,1.0,1.0,0.0,1.0,-2.8470654487609863,2.8470587730407715,6.522750027215807e-06,2.2015867233276367,0.8906883597373962,0.8906883597373962,0.0,148.9333953857422,133.0,40326.56640625,0.0,2041.5186767578125,1.0,280.6416931152344,283.2914428710937,291.4176025390625,293.96075439453125,293.1499938964844,293.1499938964844,280.95001220703125,36423.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322381019592284,1.0,0.0,0.0,3.6326112747192383,3.632635116577149,8.805035918157955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.12158203125,0.0,1517.0599365234375,1895.4371337890625,0.0,3701.638671875,0.9017073512077332,1.0,0.0,3.0,1.0,0.0
12220260,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.6949958801269531,0.5497957468032837,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8449141383171082,0.3687190413475036,0.3506343960762024,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8172748684883118,0.330639898777008,0.232870727777481,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.767221212387085,0.2734644711017608,0.2614665031433105,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7089841365814209,0.2125014066696167,0.9687855839729308,284.9730224609375,284.95001220703125,298.73974609375,288.435302734375,298.7401123046875,299.2421264648437,284.9742431640625,1.0,0.5432766079902649,1.0,1.0,0.0,1.0,-2.83777117729187,2.8377647399902344,6.480384854512522e-06,2.1944684982299805,0.8928603529930115,0.8928603529930115,0.0,143.06222534179688,136.0,39507.48828125,0.0,1997.83837890625,1.0,280.94158935546875,283.5423889160156,291.3973999023437,293.8896484375,293.1499938964844,293.1499938964844,281.25,36140.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921898066997528,1.0,0.0,0.0,3.626595497131348,3.626619338989258,8.775896844781528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.66015625,0.0,1508.326416015625,1895.4371337890625,0.0,3606.66455078125,0.9001689553260803,1.0,0.0,3.0,1.0,0.0
12220320,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.6949958801269531,0.5497957468032837,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8449141383171082,0.3687190413475036,0.3506343960762024,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8172748684883118,0.330639898777008,0.232870727777481,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.767221212387085,0.2734644711017608,0.2614665031433105,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7089841365814209,0.2125014066696167,0.9687855839729308,284.9730224609375,284.95001220703125,298.73974609375,288.435302734375,298.7401123046875,299.2421264648437,284.9742431640625,1.0,0.5432766079902649,1.0,1.0,0.0,1.0,-2.83777117729187,2.8377647399902344,6.480384854512522e-06,2.1944684982299805,0.8928603529930115,0.8928603529930115,0.0,143.06222534179688,136.0,39507.48828125,0.0,1997.83837890625,1.0,280.94158935546875,283.5423889160156,291.3973999023437,293.8896484375,293.1499938964844,293.1499938964844,281.25,36140.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921898066997528,1.0,0.0,0.0,3.626595497131348,3.626619338989258,8.775896844781528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.66015625,0.0,1508.326416015625,1895.4371337890625,0.0,3606.66455078125,0.9001689553260803,1.0,0.0,3.0,1.0,0.0
