time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220380,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9990000128746032,0.7030237913131714,0.5384623408317566,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8537374138832092,0.3732905387878418,0.3546807765960693,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8243921995162964,0.3331986367702484,0.2344737648963928,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.774695873260498,0.2759401500225067,0.2635608911514282,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.7153448462486267,0.2140324413776397,0.974403977394104,285.1984558105469,284.95001220703125,298.7213134765625,288.40338134765625,298.7216491699219,299.26519775390625,285.2002258300781,1.0,0.5416874289512634,1.0,1.0,0.0,1.0,-2.8401896953582764,2.8401832580566406,6.490965915872948e-06,2.1961264610290527,0.8980268836021423,0.8980268836021423,0.0,139.48643493652344,139.0,38829.57421875,0.0,1984.473388671875,1.0,281.2416076660156,283.7934265136719,291.3736267089844,293.8209533691406,293.1499938964844,293.1499938964844,281.54998779296875,35829.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913150191307068,1.0,0.0,0.0,3.6320838928222656,3.632107734680176,8.802479669611785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7822265625,0.0,1512.058837890625,1895.4371337890625,0.0,3525.8154296875,0.901181161403656,1.0,0.0,3.0,1.0,0.0
12220440,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9990000128746032,0.7030237913131714,0.5384623408317566,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8537374138832092,0.3732905387878418,0.3546807765960693,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8243921995162964,0.3331986367702484,0.2344737648963928,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.774695873260498,0.2759401500225067,0.2635608911514282,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.7153448462486267,0.2140324413776397,0.974403977394104,285.1984558105469,284.95001220703125,298.7213134765625,288.40338134765625,298.7216491699219,299.26519775390625,285.2002258300781,1.0,0.5416874289512634,1.0,1.0,0.0,1.0,-2.8401896953582764,2.8401832580566406,6.490965915872948e-06,2.1961264610290527,0.8980268836021423,0.8980268836021423,0.0,139.48643493652344,139.0,38829.57421875,0.0,1984.473388671875,1.0,281.2416076660156,283.7934265136719,291.3736267089844,293.8209533691406,293.1499938964844,293.1499938964844,281.54998779296875,35829.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913150191307068,1.0,0.0,0.0,3.6320838928222656,3.632107734680176,8.802479669611785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7822265625,0.0,1512.058837890625,1895.4371337890625,0.0,3525.8154296875,0.901181161403656,1.0,0.0,3.0,1.0,0.0
12220500,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9990000128746032,0.7073261737823486,0.5348016023635864,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8573302030563354,0.3757026195526123,0.3568333685398102,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.8271031975746155,0.3345786035060882,0.2353529334068298,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.7776541709899902,0.2772828638553619,0.2647262513637543,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.7177462577819824,0.2149074524641037,0.9778867363929749,285.3679504394531,284.95001220703125,298.71240234375,288.3876647949219,298.7127380371094,299.2804870605469,285.3788146972656,1.0,0.5417540669441223,1.0,1.0,0.0,1.0,-2.8450164794921875,2.8450098037719727,6.512989784823731e-06,2.1998329162597656,0.9024499654769896,0.9024499654769896,0.0,138.50271606445312,139.0,38253.68359375,0.0,1987.554443359375,1.0,281.4983215332031,283.98980712890625,291.3356628417969,293.6921691894531,293.1499938964844,293.1499938964844,281.54998779296875,35652.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906850814819336,1.0,0.0,0.0,3.639151334762573,3.6391751766204834,8.836768756737001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.70361328125,0.0,1518.5408935546875,1895.4371337890625,0.0,3467.355224609375,0.9026790857315063,1.0,0.0,3.0,1.0,0.0
12220560,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.9990000128746032,0.7117732763290405,0.5319383144378662,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.860680103302002,0.3782277703285217,0.3591582775115967,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.829574704170227,0.3360625505447387,0.2363525480031967,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.7803793549537659,0.278717577457428,0.266028344631195,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7199075818061829,0.2158511132001876,0.9818997979164124,285.4284362792969,284.95001220703125,298.70379638671875,288.37213134765625,298.7041320800781,299.2987670898437,285.4302062988281,1.0,0.54230135679245,1.0,1.0,0.0,1.0,-2.8519556522369385,2.851948976516724,6.544759798998712e-06,2.2051804065704346,0.9063010811805724,0.9063010811805724,0.0,137.85897827148438,142.0,38275.08984375,0.0,1995.7413330078125,1.0,281.5417785644531,284.0451965332031,291.3496398925781,293.7604675292969,293.1499938964844,293.1499938964844,281.25,35508.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058127999305724,1.0,0.0,0.0,3.64958119392395,3.649605035781861,8.88749411842582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.54248046875,0.0,1529.0257568359375,1895.4371337890625,0.0,3457.704833984375,0.9048718810081482,1.0,0.0,3.0,1.0,0.0
12220620,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9990000128746032,0.7166793346405029,0.5308829545974731,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.8642784953117371,0.381828099489212,0.3629907369613647,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8315340280532837,0.3374509215354919,0.2376805543899536,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.7829042077064514,0.2804630100727081,0.2680248320102691,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.7216520309448242,0.2167921960353851,0.9875231981277466,285.2203369140625,284.95001220703125,298.687744140625,288.3419494628906,298.6880187988281,299.3106384277344,285.21875,1.0,0.5443122386932373,1.0,1.0,0.0,1.0,-2.866051435470581,2.866044759750366,6.609819592995336e-06,2.2161715030670166,0.9082251787185668,0.9082251787185668,0.0,138.06661987304688,145.0,39067.0703125,0.0,2019.8695068359373,1.0,281.2577209472656,283.8086242675781,291.41021728515625,293.9482421875,293.1499938964844,293.1499938964844,280.95001220703125,35608.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244367480278016,1.0,0.0,0.0,3.6650822162628174,3.665106296539306,8.963151572061179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.92578125,0.0,1547.0687255859375,1895.4371337890625,0.0,3630.0458984375,0.9083746075630188,1.0,0.0,3.0,1.0,0.0
12220680,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9990000128746032,0.7166793346405029,0.5308829545974731,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.8642784953117371,0.381828099489212,0.3629907369613647,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8315340280532837,0.3374509215354919,0.2376805543899536,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.7829042077064514,0.2804630100727081,0.2680248320102691,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.7216520309448242,0.2167921960353851,0.9875231981277466,285.2203369140625,284.95001220703125,298.687744140625,288.3419494628906,298.6880187988281,299.3106384277344,285.21875,1.0,0.5443122386932373,1.0,1.0,0.0,1.0,-2.866051435470581,2.866044759750366,6.609819592995336e-06,2.2161715030670166,0.9082251787185668,0.9082251787185668,0.0,138.06661987304688,145.0,39067.0703125,0.0,2019.8695068359373,1.0,281.2577209472656,283.8086242675781,291.41021728515625,293.9482421875,293.1499938964844,293.1499938964844,280.95001220703125,35608.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244367480278016,1.0,0.0,0.0,3.6650822162628174,3.665106296539306,8.963151572061179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.92578125,0.0,1547.0687255859375,1895.4371337890625,0.0,3630.0458984375,0.9083746075630188,1.0,0.0,3.0,1.0,0.0
12220740,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7163583636283875,0.535436749458313,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8637105226516724,0.3840195834636688,0.3653804063796997,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8294950127601624,0.3372926712036133,0.2378333956003189,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7814315557479858,0.2810092270374298,0.2688377201557159,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.719907283782959,0.2166947275400161,0.9883561730384828,284.9912414550781,284.95001220703125,298.6736145019531,288.3132019042969,298.6738586425781,299.29150390625,284.9896545410156,1.0,0.5468466281890869,1.0,1.0,0.0,1.0,-2.8765623569488525,2.8765556812286377,6.658587608399103e-06,2.2243874073028564,0.9068763256072998,0.9068763256072998,0.0,139.911865234375,148.0,39833.9140625,0.0,2046.2877197265625,1.0,280.9580383300781,283.55377197265625,291.38104248046875,293.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,35826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941576600074768,1.0,0.0,0.0,3.672296762466431,3.67232084274292,8.998472935672908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77099609375,0.0,1556.8106689453125,1895.4371337890625,0.0,3786.770751953125,0.9101296067237854,1.0,0.0,3.0,1.0,0.0
12220800,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7163583636283875,0.535436749458313,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8637105226516724,0.3840195834636688,0.3653804063796997,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8294950127601624,0.3372926712036133,0.2378333956003189,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7814315557479858,0.2810092270374298,0.2688377201557159,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.719907283782959,0.2166947275400161,0.9883561730384828,284.9912414550781,284.95001220703125,298.6736145019531,288.3132019042969,298.6738586425781,299.29150390625,284.9896545410156,1.0,0.5468466281890869,1.0,1.0,0.0,1.0,-2.8765623569488525,2.8765556812286377,6.658587608399103e-06,2.2243874073028564,0.9068763256072998,0.9068763256072998,0.0,139.911865234375,148.0,39833.9140625,0.0,2046.2877197265625,1.0,280.9580383300781,283.55377197265625,291.38104248046875,293.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,35826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941576600074768,1.0,0.0,0.0,3.672296762466431,3.67232084274292,8.998472935672908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77099609375,0.0,1556.8106689453125,1895.4371337890625,0.0,3786.770751953125,0.9101296067237854,1.0,0.0,3.0,1.0,0.0
12220860,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9990000128746032,0.7121036052703857,0.5428254008293152,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8610527515411377,0.3854793310165405,0.3669901490211487,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8254639506340027,0.3363584876060486,0.2373633831739425,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7778940796852112,0.2808754742145538,0.2689419388771057,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.7162709832191467,0.2159830331802368,0.9862256050109864,284.7647399902344,284.95001220703125,298.66192626953125,288.28619384765625,298.6621398925781,299.26190185546875,284.7633361816406,1.0,0.5495203137397766,1.0,1.0,0.0,1.0,-2.8843798637390137,2.884373188018799,6.694989224342862e-06,2.230504035949707,0.9025193452835084,0.9025193452835084,0.0,142.57688903808594,151.0,40564.28515625,0.0,2072.4091796875,1.0,280.6580505371094,283.3030700683594,291.3343505859375,293.9870300292969,293.1499938964844,293.1499938964844,280.3500061035156,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539620280265808,1.0,0.0,0.0,3.669372081756592,3.669396162033081,8.984145551949041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.58349609375,0.0,1555.5841064453125,1895.4371337890625,0.0,3898.583984375,0.9096572995185852,1.0,0.0,3.0,1.0,0.0
12220920,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9990000128746032,0.7121036052703857,0.5428254008293152,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8610527515411377,0.3854793310165405,0.3669901490211487,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8254639506340027,0.3363584876060486,0.2373633831739425,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7778940796852112,0.2808754742145538,0.2689419388771057,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.7162709832191467,0.2159830331802368,0.9862256050109864,284.7647399902344,284.95001220703125,298.66192626953125,288.28619384765625,298.6621398925781,299.26190185546875,284.7633361816406,1.0,0.5495203137397766,1.0,1.0,0.0,1.0,-2.8843798637390137,2.884373188018799,6.694989224342862e-06,2.230504035949707,0.9025193452835084,0.9025193452835084,0.0,142.57688903808594,151.0,40564.28515625,0.0,2072.4091796875,1.0,280.6580505371094,283.3030700683594,291.3343505859375,293.9870300292969,293.1499938964844,293.1499938964844,280.3500061035156,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539620280265808,1.0,0.0,0.0,3.669372081756592,3.669396162033081,8.984145551949041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.58349609375,0.0,1555.5841064453125,1895.4371337890625,0.0,3898.583984375,0.9096572995185852,1.0,0.0,3.0,1.0,0.0
12220980,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9990000128746032,0.7050997018814087,0.5516154170036316,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.8574135303497314,0.3865098059177398,0.368161141872406,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.543212890625,0.8204870820045471,0.3350147306919098,0.2365730553865432,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.7733647227287292,0.2803345620632171,0.268629789352417,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.71149080991745,0.2148240357637405,0.9820597171783448,284.54302978515625,284.95001220703125,298.6531982421875,288.2613220214844,298.6533203125,299.2371826171875,284.5418395996094,1.0,0.552148163318634,1.0,1.0,0.0,1.0,-2.8900225162506104,2.8900158405303955,6.721349109284347e-06,2.2349295616149902,0.895237147808075,0.895237147808075,0.0,145.6488800048828,154.0,41260.72265625,0.0,2097.00537109375,1.0,280.3581237792969,283.05877685546875,291.2953796386719,293.98858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633662700653076,1.0,0.0,0.0,3.654898881912232,3.6549229621887207,8.913413012123783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.32861328125,0.0,1541.7135009765625,1895.4371337890625,0.0,3982.53564453125,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
12221040,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9990000128746032,0.7050997018814087,0.5516154170036316,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.8574135303497314,0.3865098059177398,0.368161141872406,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.543212890625,0.8204870820045471,0.3350147306919098,0.2365730553865432,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.7733647227287292,0.2803345620632171,0.268629789352417,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.71149080991745,0.2148240357637405,0.9820597171783448,284.54302978515625,284.95001220703125,298.6531982421875,288.2613220214844,298.6533203125,299.2371826171875,284.5418395996094,1.0,0.552148163318634,1.0,1.0,0.0,1.0,-2.8900225162506104,2.8900158405303955,6.721349109284347e-06,2.2349295616149902,0.895237147808075,0.895237147808075,0.0,145.6488800048828,154.0,41260.72265625,0.0,2097.00537109375,1.0,280.3581237792969,283.05877685546875,291.2953796386719,293.98858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633662700653076,1.0,0.0,0.0,3.654898881912232,3.6549229621887207,8.913413012123783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.32861328125,0.0,1541.7135009765625,1895.4371337890625,0.0,3982.53564453125,0.9066314697265624,1.0,0.0,3.0,1.0,0.0
12221100,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.9990000128746032,0.7020913362503052,0.5559102892875671,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.855743944644928,0.3874446749687195,0.3688227236270904,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8181374669075012,0.3347955644130707,0.2362485080957412,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.7712247967720032,0.280358225107193,0.2685069143772125,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.7090520858764648,0.2144173681735992,0.9798302054405212,284.7000427246094,284.95001220703125,298.65008544921875,288.24981689453125,298.65020751953125,299.23199462890625,284.7106018066406,1.0,0.5534429550170898,1.0,1.0,0.0,1.0,-2.8927595615386963,2.892752885818481,6.734042926836992e-06,2.237027168273926,0.8950661420822144,0.8950661420822144,0.0,147.16348266601562,154.0,40663.16015625,0.0,2109.09228515625,1.0,280.60137939453125,283.2451477050781,291.2015991210937,293.747802734375,293.1499938964844,293.1499938964844,280.6499938964844,36361.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541890621185304,1.0,0.0,0.0,3.647709608078003,3.647733688354492,8.878380981514056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.095703125,0.0,1533.3212890625,1895.4371337890625,0.0,3900.62109375,0.9050597548484802,1.0,0.0,3.0,1.0,0.0
12221160,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.7001330256462097,0.5591077208518982,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8550518155097961,0.3888834118843078,0.3700249791145324,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8167659044265747,0.3351184725761413,0.2363493144512176,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7700110673904419,0.2807790637016296,0.2687899470329284,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7074264883995056,0.2143261432647705,0.9790238738059998,284.76336669921875,284.95001220703125,298.6479187011719,288.23895263671875,298.6479797363281,299.2324523925781,284.7655944824219,1.0,0.554836094379425,1.0,1.0,0.0,1.0,-2.897536277770996,2.897529363632202,6.756231414328795e-06,2.2406904697418213,0.8945078253746033,0.8945078253746033,0.0,148.4029083251953,157.0,40656.3203125,0.0,2123.300537109375,1.0,280.64227294921875,283.3055725097656,291.1886291503906,293.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,36290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485815763473512,1.0,0.0,0.0,3.6430177688598633,3.643041849136353,8.855556643538876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.99609375,0.0,1527.5867919921875,1895.4371337890625,0.0,3850.175048828125,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
12221220,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6984051465988159,0.5638190507888794,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8552083969116211,0.3926460742950439,0.3733527362346649,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8156195878982544,0.3367127180099487,0.2372894436120987,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7691136598587036,0.2823643684387207,0.2701152563095093,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7057094573974609,0.2148071974515915,0.980471670627594,285.0072021484375,284.95001220703125,298.6466064453125,288.21942138671875,298.6465759277344,299.2415466308594,285.0096130371094,1.0,0.5579792857170105,1.0,1.0,0.0,1.0,-2.911656379699707,2.911649465560913,6.822154318797402e-06,2.251571655273437,0.8972613215446472,0.8972613215446472,0.0,150.51498413085938,160.0,40129.21875,0.0,2157.8447265625,1.0,280.94171142578125,283.5719909667969,291.1681823730469,293.6858215332031,293.1499938964844,293.1499938964844,281.25,36039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348369240760804,1.0,0.0,0.0,3.6406753063201904,3.64069938659668,8.844172612043621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.0908203125,0.0,1523.1146240234375,1895.4371337890625,0.0,3725.395751953125,0.9032438397407532,1.0,0.0,3.0,1.0,0.0
12221280,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6984051465988159,0.5638190507888794,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8552083969116211,0.3926460742950439,0.3733527362346649,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8156195878982544,0.3367127180099487,0.2372894436120987,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7691136598587036,0.2823643684387207,0.2701152563095093,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7057094573974609,0.2148071974515915,0.980471670627594,285.0072021484375,284.95001220703125,298.6466064453125,288.21942138671875,298.6465759277344,299.2415466308594,285.0096130371094,1.0,0.5579792857170105,1.0,1.0,0.0,1.0,-2.911656379699707,2.911649465560913,6.822154318797402e-06,2.251571655273437,0.8972613215446472,0.8972613215446472,0.0,150.51498413085938,160.0,40129.21875,0.0,2157.8447265625,1.0,280.94171142578125,283.5719909667969,291.1681823730469,293.6858215332031,293.1499938964844,293.1499938964844,281.25,36039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348369240760804,1.0,0.0,0.0,3.6406753063201904,3.64069938659668,8.844172612043621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.0908203125,0.0,1523.1146240234375,1895.4371337890625,0.0,3725.395751953125,0.9032438397407532,1.0,0.0,3.0,1.0,0.0
12221340,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9990000128746032,0.6986168622970581,0.5674006938934326,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.856508731842041,0.3971450924873352,0.3774769902229309,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8156750798225403,0.3390670418739319,0.2388478517532348,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.7693971395492554,0.2845944762229919,0.2721298336982727,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7053073048591614,0.2159405648708343,0.9851037859916688,285.25152587890625,284.95001220703125,298.6497497558594,288.2030944824219,298.6496276855469,299.2562561035156,285.25390625,1.0,0.5616515874862671,1.0,1.0,0.0,1.0,-2.930776834487915,2.930769920349121,6.912006483617006e-06,2.26633882522583,0.9032812118530272,0.9032812118530272,0.0,152.45806884765625,148.0,39678.140625,0.0,2200.51904296875,1.0,281.2417297363281,283.83624267578125,291.1696472167969,293.6541442871094,293.1499938964844,293.1499938964844,280.95001220703125,35736.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252989888191224,1.0,0.0,0.0,3.649627208709717,3.649651288986206,8.887718649930321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.37255859375,0.0,1530.784423828125,1895.4371337890625,0.0,3637.978271484375,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
12221400,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9990000128746032,0.6986168622970581,0.5674006938934326,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.856508731842041,0.3971450924873352,0.3774769902229309,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8156750798225403,0.3390670418739319,0.2388478517532348,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.7693971395492554,0.2845944762229919,0.2721298336982727,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7053073048591614,0.2159405648708343,0.9851037859916688,285.25152587890625,284.95001220703125,298.6497497558594,288.2030944824219,298.6496276855469,299.2562561035156,285.25390625,1.0,0.5616515874862671,1.0,1.0,0.0,1.0,-2.930776834487915,2.930769920349121,6.912006483617006e-06,2.26633882522583,0.9032812118530272,0.9032812118530272,0.0,152.45806884765625,148.0,39678.140625,0.0,2200.51904296875,1.0,281.2417297363281,283.83624267578125,291.1696472167969,293.6541442871094,293.1499938964844,293.1499938964844,280.95001220703125,35736.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252989888191224,1.0,0.0,0.0,3.649627208709717,3.649651288986206,8.887718649930321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.37255859375,0.0,1530.784423828125,1895.4371337890625,0.0,3637.978271484375,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
12221460,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.6973127126693726,0.5608924031257629,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8623090982437134,0.4003667533397674,0.3808808028697967,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8197368383407593,0.3400851488113403,0.2398506850004196,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7738219499588013,0.2859008610248565,0.2736255228519439,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7089385986328125,0.2164242565631866,0.9881563186645508,285.0472717285156,284.95001220703125,298.6578369140625,288.1903076171875,298.6576232910156,299.2595520019531,285.0454406738281,1.0,0.5603360533714294,1.0,1.0,0.0,1.0,-2.9337475299835205,2.9337406158447266,6.926853529876098e-06,2.268998384475708,0.9029421210289,0.9029421210289,0.0,150.4149169921875,151.0,40412.453125,0.0,2195.438232421875,1.0,280.957763671875,283.60302734375,291.2518310546875,293.8660583496094,293.1499938964844,293.1499938964844,280.6499938964844,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426669478416444,1.0,0.0,0.0,3.6562752723693848,3.656299352645874,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.00732421875,0.0,1539.019287109375,1895.4371337890625,0.0,3796.666748046875,0.9065667390823364,1.0,0.0,3.0,1.0,0.0
12221520,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.6973127126693726,0.5608924031257629,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8623090982437134,0.4003667533397674,0.3808808028697967,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8197368383407593,0.3400851488113403,0.2398506850004196,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7738219499588013,0.2859008610248565,0.2736255228519439,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7089385986328125,0.2164242565631866,0.9881563186645508,285.0472717285156,284.95001220703125,298.6578369140625,288.1903076171875,298.6576232910156,299.2595520019531,285.0454406738281,1.0,0.5603360533714294,1.0,1.0,0.0,1.0,-2.9337475299835205,2.9337406158447266,6.926853529876098e-06,2.268998384475708,0.9029421210289,0.9029421210289,0.0,150.4149169921875,151.0,40412.453125,0.0,2195.438232421875,1.0,280.957763671875,283.60302734375,291.2518310546875,293.8660583496094,293.1499938964844,293.1499938964844,280.6499938964844,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426669478416444,1.0,0.0,0.0,3.6562752723693848,3.656299352645874,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.00732421875,0.0,1539.019287109375,1895.4371337890625,0.0,3796.666748046875,0.9065667390823364,1.0,0.0,3.0,1.0,0.0
12221580,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.6940654516220093,0.5607424378395081,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8638873100280762,0.4022279977798462,0.3828849792480469,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.819697916507721,0.3396489024162292,0.2397502660751342,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7742780447006226,0.2861000597476959,0.2740292549133301,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.708721935749054,0.2159658968448639,0.9870256781578064,284.8205261230469,284.95001220703125,298.6714172363281,288.1814270019531,298.6711120605469,299.2498779296875,284.8191223144531,1.0,0.5607355833053589,1.0,1.0,0.0,1.0,-2.9349730014801025,2.9349660873413086,6.932381438673474e-06,2.269832134246826,0.8993198871612549,0.8993198871612549,0.0,150.40711975097656,154.0,41131.8984375,0.0,2197.5341796875,1.0,280.6581726074219,283.3515014648437,291.2414855957031,293.9200744628906,293.1499938964844,293.1499938964844,280.95001220703125,36079.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582063555717468,1.0,0.0,0.0,3.654054641723633,3.654078722000122,8.909295274861506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.1201171875,0.0,1538.2818603515625,1895.4371337890625,0.0,3936.580810546875,0.9062210321426392,1.0,0.0,3.0,1.0,0.0
12221640,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.6940654516220093,0.5607424378395081,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8638873100280762,0.4022279977798462,0.3828849792480469,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.819697916507721,0.3396489024162292,0.2397502660751342,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7742780447006226,0.2861000597476959,0.2740292549133301,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.708721935749054,0.2159658968448639,0.9870256781578064,284.8205261230469,284.95001220703125,298.6714172363281,288.1814270019531,298.6711120605469,299.2498779296875,284.8191223144531,1.0,0.5607355833053589,1.0,1.0,0.0,1.0,-2.9349730014801025,2.9349660873413086,6.932381438673474e-06,2.269832134246826,0.8993198871612549,0.8993198871612549,0.0,150.40711975097656,154.0,41131.8984375,0.0,2197.5341796875,1.0,280.6581726074219,283.3515014648437,291.2414855957031,293.9200744628906,293.1499938964844,293.1499938964844,280.95001220703125,36079.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582063555717468,1.0,0.0,0.0,3.654054641723633,3.654078722000122,8.909295274861506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.1201171875,0.0,1538.2818603515625,1895.4371337890625,0.0,3936.580810546875,0.9062210321426392,1.0,0.0,3.0,1.0,0.0
12221700,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.6926369667053223,0.5621171593666077,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8638679385185242,0.4034382104873657,0.3837977051734924,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8189259171485901,0.3396972417831421,0.2396181970834732,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7737292051315308,0.2863608598709106,0.2741258144378662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7078238725662231,0.2158125340938568,0.9858700633049012,284.975341796875,284.95001220703125,298.680419921875,288.1785888671875,298.6800537109375,299.2471008300781,284.9855041503906,1.0,0.56124347448349,1.0,1.0,0.0,1.0,-2.9362871646881104,2.9362802505493164,6.93846868671244e-06,2.2707953453063965,0.900963544845581,0.900963544845581,0.0,150.91343688964844,154.0,40549.18359375,0.0,2202.3564453125,1.0,280.9014587402344,283.5339050292969,291.1500549316406,293.6856384277344,293.1499938964844,293.1499938964844,280.95001220703125,36005.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950698733329773,1.0,0.0,0.0,3.653685808181762,3.653709888458252,8.90749674908875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.74609375,0.0,1537.3135986328125,1895.4371337890625,0.0,3869.2548828125,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
12221760,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6920018792152405,0.5629932880401611,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8644761443138123,0.4051132202148437,0.3852110803127289,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8187859654426575,0.3402265906333923,0.2398612946271896,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7737548351287842,0.2869716882705688,0.2745800316333771,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.707464873790741,0.2159415185451507,0.9859800338745116,285.0364685058594,284.95001220703125,298.69097900390625,288.1768493652344,298.6905212402344,299.2490539550781,285.0385131835937,1.0,0.5620202422142029,1.0,1.0,0.0,1.0,-2.940004825592041,2.939997911453247,6.95590006216662e-06,2.2736051082611084,0.9022032618522644,0.9022032618522644,0.0,151.34765625,142.0,40567.09765625,0.0,2211.01171875,1.0,280.9423217773437,283.5907897949219,291.1394958496094,293.703369140625,293.1499938964844,293.1499938964844,280.6499938964844,35920.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460471868515016,1.0,0.0,0.0,3.6559979915618896,3.656022071838379,8.918775051824923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.07958984375,0.0,1539.2545166015625,1895.4371337890625,0.0,3827.282958984375,0.906579613685608,1.0,0.0,3.0,1.0,0.0
12221820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9990000128746032,0.6897404193878174,0.5545023083686829,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8707380890846252,0.4075213968753814,0.3876813948154449,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8229548931121826,0.3403640985488891,0.2401088923215866,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.778372585773468,0.2875262498855591,0.2752243876457214,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7110172510147095,0.2157095521688461,0.9852595925331116,284.8305053710937,284.95001220703125,298.71697998046875,288.1768493652344,298.7164306640625,299.24493408203125,284.8287048339844,1.0,0.5588249564170837,1.0,1.0,0.0,1.0,-2.932999849319458,2.932992935180664,6.923401087988168e-06,2.268454074859619,0.8989537954330444,0.8989537954330444,0.0,148.274169921875,145.0,41216.7890625,0.0,2183.425537109375,1.0,280.65777587890625,283.35760498046875,291.2079772949219,293.8724670410156,293.1499938964844,293.1499938964844,280.95001220703125,36098.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562904238700868,1.0,0.0,0.0,3.653366327285767,3.653390407562256,8.905938670977775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.02685546875,0.0,1537.654296875,1895.4371337890625,0.0,3919.4501953125,0.9060826301574708,1.0,0.0,3.0,1.0,0.0
12221880,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9990000128746032,0.6897404193878174,0.5545023083686829,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8707380890846252,0.4075213968753814,0.3876813948154449,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8229548931121826,0.3403640985488891,0.2401088923215866,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.778372585773468,0.2875262498855591,0.2752243876457214,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7110172510147095,0.2157095521688461,0.9852595925331116,284.8305053710937,284.95001220703125,298.71697998046875,288.1768493652344,298.7164306640625,299.24493408203125,284.8287048339844,1.0,0.5588249564170837,1.0,1.0,0.0,1.0,-2.932999849319458,2.932992935180664,6.923401087988168e-06,2.268454074859619,0.8989537954330444,0.8989537954330444,0.0,148.274169921875,145.0,41216.7890625,0.0,2183.425537109375,1.0,280.65777587890625,283.35760498046875,291.2079772949219,293.8724670410156,293.1499938964844,293.1499938964844,280.95001220703125,36098.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562904238700868,1.0,0.0,0.0,3.653366327285767,3.653390407562256,8.905938670977775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.02685546875,0.0,1537.654296875,1895.4371337890625,0.0,3919.4501953125,0.9060826301574708,1.0,0.0,3.0,1.0,0.0
12221940,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6901857852935791,0.5502190589904785,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8749232888221741,0.4106424748897552,0.390196681022644,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8252305388450623,0.3411935567855835,0.2403776496648788,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7810773849487305,0.2885789573192596,0.2758930623531341,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7127467393875122,0.2158915996551513,0.9847372770309448,285.04266357421875,284.95001220703125,298.75,288.1817932128906,298.7492980957031,299.2478942871094,285.044677734375,1.0,0.5580112934112549,1.0,1.0,0.0,1.0,-2.9313528537750244,2.9313459396362305,6.914941423019627e-06,2.2668795585632324,0.9018869400024414,0.9018869400024414,0.0,146.79177856445312,148.0,40603.57421875,0.0,2173.178466796875,1.0,280.9422302246094,283.5938415527344,291.1405334472656,293.699951171875,293.1499938964844,293.1499938964844,280.6499938964844,35928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439107179641724,1.0,0.0,0.0,3.654997110366821,3.655021190643311,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.99560546875,0.0,1538.1981201171875,1895.4371337890625,0.0,3807.94287109375,0.9063628315925598,1.0,0.0,3.0,1.0,0.0
12222000,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6901857852935791,0.5502190589904785,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8749232888221741,0.4106424748897552,0.390196681022644,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8252305388450623,0.3411935567855835,0.2403776496648788,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7810773849487305,0.2885789573192596,0.2758930623531341,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7127467393875122,0.2158915996551513,0.9847372770309448,285.04266357421875,284.95001220703125,298.75,288.1817932128906,298.7492980957031,299.2478942871094,285.044677734375,1.0,0.5580112934112549,1.0,1.0,0.0,1.0,-2.9313528537750244,2.9313459396362305,6.914941423019627e-06,2.2668795585632324,0.9018869400024414,0.9018869400024414,0.0,146.79177856445312,148.0,40603.57421875,0.0,2173.178466796875,1.0,280.9422302246094,283.5938415527344,291.1405334472656,293.699951171875,293.1499938964844,293.1499938964844,280.6499938964844,35928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439107179641724,1.0,0.0,0.0,3.654997110366821,3.655021190643311,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.99560546875,0.0,1538.1981201171875,1895.4371337890625,0.0,3807.94287109375,0.9063628315925598,1.0,0.0,3.0,1.0,0.0
12222060,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6888678669929504,0.5495354533195496,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8773622512817383,0.4132167100906372,0.392927885055542,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8260166049003601,0.3414888679981231,0.2408156394958496,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7822601795196533,0.2892770767211914,0.2767743170261383,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7132185101509094,0.2158792912960052,0.9854726791381836,284.84716796875,284.95001220703125,298.7866516113281,288.1893310546875,298.78594970703125,299.2456359863281,284.84619140625,1.0,0.5586971640586853,1.0,1.0,0.0,1.0,-2.936283826828003,2.936276912689209,6.938105798326433e-06,2.2706410884857178,0.8989076018333435,0.8989076018333435,0.0,146.75860595703125,151.0,41402.828125,0.0,2181.54296875,1.0,280.65777587890625,283.3694763183594,291.2238464355469,293.8924560546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954890251159668,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.901917567527562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.74462890625,0.0,1536.67822265625,1895.4371337890625,0.0,3906.908447265625,0.905896246433258,1.0,0.0,3.0,1.0,0.0
12222120,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6888678669929504,0.5495354533195496,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8773622512817383,0.4132167100906372,0.392927885055542,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8260166049003601,0.3414888679981231,0.2408156394958496,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7822601795196533,0.2892770767211914,0.2767743170261383,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7132185101509094,0.2158792912960052,0.9854726791381836,284.84716796875,284.95001220703125,298.7866516113281,288.1893310546875,298.78594970703125,299.2456359863281,284.84619140625,1.0,0.5586971640586853,1.0,1.0,0.0,1.0,-2.936283826828003,2.936276912689209,6.938105798326433e-06,2.2706410884857178,0.8989076018333435,0.8989076018333435,0.0,146.75860595703125,151.0,41402.828125,0.0,2181.54296875,1.0,280.65777587890625,283.3694763183594,291.2238464355469,293.8924560546875,293.1499938964844,293.1499938964844,280.95001220703125,36090.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954890251159668,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.901917567527562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.74462890625,0.0,1536.67822265625,1895.4371337890625,0.0,3906.908447265625,0.905896246433258,1.0,0.0,3.0,1.0,0.0
12222180,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.6878588795661926,0.551440954208374,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8783969879150391,0.4164772629737854,0.3956619203090668,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8255703449249268,0.3424317836761474,0.2412308007478714,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.782163143157959,0.2904346883296966,0.2776332497596741,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7125181555747986,0.2161712050437927,0.9859758615493774,285.0699768066406,284.95001220703125,298.8233337402344,288.1968078613281,298.8226318359375,299.2489624023437,285.072265625,1.0,0.5603153109550476,1.0,1.0,0.0,1.0,-2.943989515304565,2.9439823627471924,6.974252755753696e-06,2.2764620780944824,0.902289867401123,0.902289867401123,0.0,147.6749267578125,154.0,40909.67578125,0.0,2199.52978515625,1.0,280.94219970703125,283.6134338378906,291.1640625,293.73883056640625,293.1499938964844,293.1499938964844,280.6499938964844,35901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442788362503052,1.0,0.0,0.0,3.655141830444336,3.655165910720825,8.914597628972842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.17431640625,0.0,1538.1617431640625,1895.4371337890625,0.0,3811.2783203125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
