time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222240,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.6878588795661926,0.551440954208374,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8783969879150391,0.4164772629737854,0.3956619203090668,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8255703449249268,0.3424317836761474,0.2412308007478714,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.782163143157959,0.2904346883296966,0.2776332497596741,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7125181555747986,0.2161712050437927,0.9859758615493774,285.0699768066406,284.95001220703125,298.8233337402344,288.1968078613281,298.8226318359375,299.2489624023437,285.072265625,1.0,0.5603153109550476,1.0,1.0,0.0,1.0,-2.943989515304565,2.9439823627471924,6.974252755753696e-06,2.2764620780944824,0.902289867401123,0.902289867401123,0.0,147.6749267578125,154.0,40909.67578125,0.0,2199.52978515625,1.0,280.94219970703125,283.6134338378906,291.1640625,293.73883056640625,293.1499938964844,293.1499938964844,280.6499938964844,35901.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442788362503052,1.0,0.0,0.0,3.655141830444336,3.655165910720825,8.914597628972842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.17431640625,0.0,1538.1617431640625,1895.4371337890625,0.0,3811.2783203125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12222300,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6868540048599243,0.5525540709495544,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8790345788002014,0.4180042445659637,0.3973080217838287,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8254982233047485,0.3428173959255218,0.2416497617959976,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7822470664978027,0.2909643352031708,0.2782810032367706,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7123047113418579,0.2162986993789672,0.9870816469192504,284.92681884765625,284.95001220703125,298.8416748046875,288.20050048828125,298.8409729003906,299.24981689453125,284.9178466796875,1.0,0.5614638924598694,1.0,1.0,0.0,1.0,-2.949918031692505,2.949911117553711,7.002337042649742e-06,2.281031608581543,0.9007751941680908,0.9007751941680908,0.0,148.27081298828125,154.0,41637.1875,0.0,2212.872802734375,1.0,280.69854736328125,283.43951416015625,291.2412414550781,293.9573059082031,293.1499938964844,293.1499938964844,280.6499938964844,35974.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521670937538148,1.0,0.0,0.0,3.655872821807861,3.655896902084351,8.918163985072169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.337890625,0.0,1539.519287109375,1895.4371337890625,0.0,3882.4638671875,0.9065293073654176,1.0,0.0,3.0,1.0,0.0
12222360,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6847950220108032,0.5549145936965942,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8786830902099609,0.4191302061080932,0.3985360562801361,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8245276808738708,0.3427996933460235,0.2417656034231186,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814489603042603,0.291193425655365,0.278635561466217,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7112917900085449,0.2161716520786285,0.9871161580085754,284.879638671875,284.95001220703125,298.8599853515625,288.2042236328125,298.8593139648437,299.2465209960937,284.8788757324219,1.0,0.5626957416534424,1.0,1.0,0.0,1.0,-2.954840660095215,2.954833745956421,7.025733793852851e-06,2.284841299057007,0.8997815251350403,0.8997815251350403,0.0,149.2393341064453,142.0,41782.35546875,0.0,2226.374267578125,1.0,280.6576843261719,283.392822265625,291.24676513671875,293.9376525878906,293.1499938964844,293.1499938964844,280.95001220703125,36052.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569279551506042,1.0,0.0,0.0,3.654107093811035,3.654131174087525,8.909551638680568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.0888671875,0.0,1538.13330078125,1895.4371337890625,0.0,3925.154541015625,0.9062213897705078,1.0,0.0,3.0,1.0,0.0
12222420,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9990000128746032,0.6835241913795471,0.5477447509765625,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8845726251602173,0.4223894774913788,0.4011739492416382,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8282327651977539,0.3437424898147583,0.2421104609966278,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7856544256210327,0.2923396825790405,0.2793870568275451,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7143142819404602,0.2163972407579422,0.986840546131134,285.0938415527344,284.95001220703125,298.89666748046875,288.2115478515625,298.8959655761719,299.24981689453125,285.0953369140625,1.0,0.5601782202720642,1.0,1.0,0.0,1.0,-2.9503979682922363,2.950390815734864,7.004980489000445e-06,2.281561851501465,0.903450071811676,0.903450071811676,0.0,146.7287139892578,145.0,41161.80859375,0.0,2205.937255859375,1.0,280.9422302246094,283.6286315917969,291.1830139160156,293.7780456542969,293.1499938964844,293.1499938964844,280.6499938964844,35865.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472357630729676,1.0,0.0,0.0,3.658182382583618,3.6582064628601074,8.929435466598079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.91259765625,0.0,1541.2802734375,1895.4371337890625,0.0,3838.025634765625,0.9070321917533876,1.0,0.0,3.0,1.0,0.0
12222480,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9990000128746032,0.6835241913795471,0.5477447509765625,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8845726251602173,0.4223894774913788,0.4011739492416382,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8282327651977539,0.3437424898147583,0.2421104609966278,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7856544256210327,0.2923396825790405,0.2793870568275451,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7143142819404602,0.2163972407579422,0.986840546131134,285.0938415527344,284.95001220703125,298.89666748046875,288.2115478515625,298.8959655761719,299.24981689453125,285.0953369140625,1.0,0.5601782202720642,1.0,1.0,0.0,1.0,-2.9503979682922363,2.950390815734864,7.004980489000445e-06,2.281561851501465,0.903450071811676,0.903450071811676,0.0,146.7287139892578,145.0,41161.80859375,0.0,2205.937255859375,1.0,280.9422302246094,283.6286315917969,291.1830139160156,293.7780456542969,293.1499938964844,293.1499938964844,280.6499938964844,35865.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472357630729676,1.0,0.0,0.0,3.658182382583618,3.6582064628601074,8.929435466598079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.91259765625,0.0,1541.2802734375,1895.4371337890625,0.0,3838.025634765625,0.9070321917533876,1.0,0.0,3.0,1.0,0.0
12222540,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6824226379394531,0.5442742109298706,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8885733485221863,0.4250009655952453,0.403923362493515,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8303468227386475,0.3440786302089691,0.2425587922334671,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7882211208343506,0.293069839477539,0.2802720665931701,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7159406542778015,0.2163982987403869,0.9874491691589355,284.8929138183594,284.95001220703125,298.9333190917969,288.2188415527344,298.9326477050781,299.2478942871094,284.89178466796875,1.0,0.5599867701530457,1.0,1.0,0.0,1.0,-2.951854467391968,2.9518473148345947,7.011467914708192e-06,2.282500743865967,0.9010343551635742,0.9010343551635742,0.0,145.6526336669922,148.0,41925.7109375,0.0,2203.07275390625,1.0,280.6577453613281,283.399658203125,291.2587280273437,293.9618835449219,293.1499938964844,293.1499938964844,280.3500061035156,36025.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593031406402588,1.0,0.0,0.0,3.658148050308228,3.658172369003296,8.929268346946628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.20849609375,0.0,1542.4429931640625,1895.4371337890625,0.0,3946.37158203125,0.9071053266525269,1.0,0.0,3.0,1.0,0.0
12222600,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6824226379394531,0.5442742109298706,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8885733485221863,0.4250009655952453,0.403923362493515,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8303468227386475,0.3440786302089691,0.2425587922334671,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7882211208343506,0.293069839477539,0.2802720665931701,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7159406542778015,0.2163982987403869,0.9874491691589355,284.8929138183594,284.95001220703125,298.9333190917969,288.2188415527344,298.9326477050781,299.2478942871094,284.89178466796875,1.0,0.5599867701530457,1.0,1.0,0.0,1.0,-2.951854467391968,2.9518473148345947,7.011467914708192e-06,2.282500743865967,0.9010343551635742,0.9010343551635742,0.0,145.6526336669922,148.0,41925.7109375,0.0,2203.07275390625,1.0,280.6577453613281,283.399658203125,291.2587280273437,293.9618835449219,293.1499938964844,293.1499938964844,280.3500061035156,36025.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593031406402588,1.0,0.0,0.0,3.658148050308228,3.658172369003296,8.929268346946628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.20849609375,0.0,1542.4429931640625,1895.4371337890625,0.0,3946.37158203125,0.9071053266525269,1.0,0.0,3.0,1.0,0.0
12222660,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.6805287003517151,0.5449119806289673,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8889790177345276,0.4258957207202911,0.4049356281757355,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.8299627304077148,0.3437851965427398,0.2424817383289337,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7880545258522034,0.293092131614685,0.2804275453090668,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7154852151870728,0.2161009758710861,0.9866701364517212,284.7244873046875,284.95001220703125,298.952392578125,288.2226257324219,298.9516906738281,299.2425537109375,284.71551513671875,1.0,0.5603163242340088,1.0,1.0,0.0,1.0,-2.952996015548706,2.952989101409912,7.016839845164213e-06,2.283360958099365,0.8978563547134399,0.8978563547134399,0.0,145.90225219726562,148.0,42615.12890625,0.0,2206.32421875,1.0,280.3973999023437,283.2029113769531,291.2940979003906,294.1043395996094,293.1499938964844,293.1499938964844,280.3500061035156,36169.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96843820810318,1.0,0.0,0.0,3.654599666595459,3.654623746871948,8.911953273127438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.294921875,0.0,1539.5589599609375,1895.4371337890625,0.0,4027.437744140625,0.9063664078712464,1.0,0.0,3.0,1.0,0.0
12222720,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.9990000128746032,0.6780105233192444,0.5467087030410767,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8884686231613159,0.4265165030956268,0.4055905640125274,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776123046875,0.8288192749023438,0.3433049917221069,0.2422040104866027,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7870965600013733,0.2929398715496063,0.2803555428981781,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.7143328189849854,0.2156539559364318,0.9850518703460692,284.6774597167969,284.95001220703125,298.9700012207031,288.22607421875,298.96929931640625,299.2356262207031,284.67645263671875,1.0,0.5607771873474121,1.0,1.0,0.0,1.0,-2.953577995300293,2.95357084274292,7.019573786237743e-06,2.283796787261963,0.8955872058868408,0.8955872058868408,0.0,146.50595092773438,151.0,42699.9375,0.0,2210.38232421875,1.0,280.3581848144531,283.1577453613281,291.2715759277344,294.0387268066406,293.1499938964844,293.1499938964844,280.6499938964844,36276.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716837406158448,1.0,0.0,0.0,3.648604154586792,3.648627996444702,8.882736324267171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.787109375,0.0,1533.6873779296875,1895.4371337890625,0.0,4056.0244140625,0.9051374793052672,1.0,0.0,3.0,1.0,0.0
12222780,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6747195720672607,0.5502849817276001,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8880935907363892,0.4292436838150024,0.4077409207820892,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8271179795265198,0.3437029123306274,0.2421807497739792,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7856858372688293,0.2936223149299621,0.2807155251502991,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7123208045959473,0.2154252380132675,0.9830943942070008,284.9011535644531,284.95001220703125,299.00665283203125,288.2332458496094,299.0059814453125,299.2347412109375,284.90350341796875,1.0,0.5622917413711548,1.0,1.0,0.0,1.0,-2.9585049152374268,2.958498001098633,7.0427413447760046e-06,2.2874889373779297,0.896721363067627,0.896721363067627,0.0,147.85679626464844,139.0,42162.015625,0.0,2225.838134765625,1.0,280.64215087890625,283.4041442871094,291.1935729980469,293.8492126464844,293.1499938964844,293.1499938964844,280.95001220703125,36118.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95917409658432,1.0,0.0,0.0,3.64310884475708,3.643132925033569,8.85600002220599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.48193359375,0.0,1526.40380859375,1895.4371337890625,0.0,3945.219970703125,0.9038355350494384,1.0,0.0,3.0,1.0,0.0
12222840,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6747195720672607,0.5502849817276001,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8880935907363892,0.4292436838150024,0.4077409207820892,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8271179795265198,0.3437029123306274,0.2421807497739792,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7856858372688293,0.2936223149299621,0.2807155251502991,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7123208045959473,0.2154252380132675,0.9830943942070008,284.9011535644531,284.95001220703125,299.00665283203125,288.2332458496094,299.0059814453125,299.2347412109375,284.90350341796875,1.0,0.5622917413711548,1.0,1.0,0.0,1.0,-2.9585049152374268,2.958498001098633,7.0427413447760046e-06,2.2874889373779297,0.896721363067627,0.896721363067627,0.0,147.85679626464844,139.0,42162.015625,0.0,2225.838134765625,1.0,280.64215087890625,283.4041442871094,291.1935729980469,293.8492126464844,293.1499938964844,293.1499938964844,280.95001220703125,36118.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95917409658432,1.0,0.0,0.0,3.64310884475708,3.643132925033569,8.85600002220599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.48193359375,0.0,1526.40380859375,1895.4371337890625,0.0,3945.219970703125,0.9038355350494384,1.0,0.0,3.0,1.0,0.0
12222900,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.6742889881134033,0.5469621419906616,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8911085724830627,0.4311435520648956,0.4093050062656402,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8290499448776245,0.3444452881813049,0.2425334304571151,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7878274321556091,0.2943758368492126,0.2812460958957672,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7138206362724304,0.215653195977211,0.9833632111549376,285.0763244628906,284.95001220703125,299.0249938964844,288.23681640625,299.0242919921875,299.2394104003906,285.0867614746094,1.0,0.5612288117408752,1.0,1.0,0.0,1.0,-2.957789659500122,2.957782745361328,7.0397254603449255e-06,2.287104606628418,0.8992655277252197,0.8992655277252197,0.0,146.7562255859375,139.0,41568.43359375,0.0,2219.019287109375,1.0,280.89862060546875,283.6042175292969,291.1641540527344,293.71636962890625,293.1499938964844,293.1499938964844,280.95001220703125,35975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501460790634156,1.0,0.0,0.0,3.6439049243927,3.6439287662506095,8.859870490596222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.560546875,0.0,1526.2159423828125,1895.4371337890625,0.0,3864.27783203125,0.9039594531059264,1.0,0.0,3.0,1.0,0.0
12222960,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.6751642823219299,0.5402940511703491,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8962690234184265,0.4332966804504394,0.4111712574958801,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8328338861465454,0.3454487323760986,0.2431109696626663,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7918803095817566,0.2953425943851471,0.2820041179656982,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7169632911682129,0.216097354888916,0.9845727682113647,285.1368103027344,284.95001220703125,299.0433349609375,288.2403564453125,299.0426330566406,299.2468566894531,285.1383972167969,1.0,0.5594125986099243,1.0,1.0,0.0,1.0,-2.955080270767212,2.955073118209839,7.026944331300911e-06,2.285057544708252,0.901172697544098,0.901172697544098,0.0,144.5025177001953,142.0,41534.49609375,0.0,2202.908203125,1.0,280.9418334960937,283.66021728515625,291.1942443847656,293.79473876953125,293.1499938964844,293.1499938964844,280.6499938964844,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465720057487488,1.0,0.0,0.0,3.64765739440918,3.64768123626709,8.878126891431748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.048828125,0.0,1529.4984130859375,1895.4371337890625,0.0,3832.028076171875,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12223020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6752132773399353,0.5351746082305908,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9015615582466124,0.436253547668457,0.4143132269382477,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8361226320266724,0.346158355474472,0.2438675314188003,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.795634925365448,0.2963709235191345,0.2832078635692596,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7196275591850281,0.2164151817560196,0.9866581559181212,284.9370422363281,284.95001220703125,299.0799865722656,288.2474060058594,299.0793151855469,299.2489013671875,284.9359436035156,1.0,0.5590819120407104,1.0,1.0,0.0,1.0,-2.9575557708740234,2.957548856735229,7.038581770757446e-06,2.2869105339050293,0.8993573188781738,0.8993573188781738,0.0,142.9641876220703,145.0,42312.3359375,0.0,2199.485595703125,1.0,280.6578063964844,283.4320678710937,291.291748046875,294.01470947265625,293.1499938964844,293.1499938964844,280.95001220703125,35992.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601088762283324,1.0,0.0,0.0,3.648847818374634,3.648871660232544,8.883922646418796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.02001953125,0.0,1531.827392578125,1895.4371337890625,0.0,3953.55615234375,0.9050045013427734,1.0,0.0,3.0,1.0,0.0
12223080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6752132773399353,0.5351746082305908,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9015615582466124,0.436253547668457,0.4143132269382477,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8361226320266724,0.346158355474472,0.2438675314188003,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.795634925365448,0.2963709235191345,0.2832078635692596,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7196275591850281,0.2164151817560196,0.9866581559181212,284.9370422363281,284.95001220703125,299.0799865722656,288.2474060058594,299.0793151855469,299.2489013671875,284.9359436035156,1.0,0.5590819120407104,1.0,1.0,0.0,1.0,-2.9575557708740234,2.957548856735229,7.038581770757446e-06,2.2869105339050293,0.8993573188781738,0.8993573188781738,0.0,142.9641876220703,145.0,42312.3359375,0.0,2199.485595703125,1.0,280.6578063964844,283.4320678710937,291.291748046875,294.01470947265625,293.1499938964844,293.1499938964844,280.95001220703125,35992.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601088762283324,1.0,0.0,0.0,3.648847818374634,3.648871660232544,8.883922646418796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.02001953125,0.0,1531.827392578125,1895.4371337890625,0.0,3953.55615234375,0.9050045013427734,1.0,0.0,3.0,1.0,0.0
12223140,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9990000128746032,0.6753197908401489,0.5345838069915771,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9040986895561218,0.4397346973419189,0.4172394871711731,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.837008535861969,0.3472988605499267,0.2444237917661667,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7969217896461487,0.2977098822593689,0.2842304110527038,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7202227711677551,0.2169403582811355,0.9881528615951538,285.1562805175781,284.95001220703125,299.1166687011719,288.25439453125,299.115966796875,299.2543640136719,285.158447265625,1.0,0.5600532293319702,1.0,1.0,0.0,1.0,-2.964049816131592,2.9640426635742188,7.069550065352814e-06,2.291942834854126,0.903866410255432,0.903866410255432,0.0,143.03294372558594,148.0,41810.015625,0.0,2211.2099609375,1.0,280.94219970703125,283.6721496582031,291.2296447753906,293.8607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35790.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512203335762024,1.0,0.0,0.0,3.655610322952272,3.6556341648101807,8.916882734411047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.08984375,0.0,1537.849609375,1895.4371337890625,0.0,3873.94921875,0.9064077734947203,1.0,0.0,3.0,1.0,0.0
12223200,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9990000128746032,0.6753197908401489,0.5345838069915771,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9040986895561218,0.4397346973419189,0.4172394871711731,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.837008535861969,0.3472988605499267,0.2444237917661667,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7969217896461487,0.2977098822593689,0.2842304110527038,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7202227711677551,0.2169403582811355,0.9881528615951538,285.1562805175781,284.95001220703125,299.1166687011719,288.25439453125,299.115966796875,299.2543640136719,285.158447265625,1.0,0.5600532293319702,1.0,1.0,0.0,1.0,-2.964049816131592,2.9640426635742188,7.069550065352814e-06,2.291942834854126,0.903866410255432,0.903866410255432,0.0,143.03294372558594,148.0,41810.015625,0.0,2211.2099609375,1.0,280.94219970703125,283.6721496582031,291.2296447753906,293.8607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35790.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512203335762024,1.0,0.0,0.0,3.655610322952272,3.6556341648101807,8.916882734411047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.08984375,0.0,1537.849609375,1895.4371337890625,0.0,3873.94921875,0.9064077734947203,1.0,0.0,3.0,1.0,0.0
12223260,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.6731541156768799,0.5365256667137146,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9052086472511292,0.442489355802536,0.4202181100845337,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8367019295692444,0.3477627336978912,0.2450248450040817,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7969778180122375,0.2985647320747375,0.2853213250637054,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7198256254196167,0.2171087265014648,0.9900105595588684,284.96343994140625,284.95001220703125,299.1533203125,288.2613220214844,299.15264892578125,299.2526550292969,284.9625549316406,1.0,0.5620437264442444,1.0,1.0,0.0,1.0,-2.974233865737915,2.974226713180542,7.118567737052217e-06,2.2999706268310547,0.9024556279182434,0.9024556279182434,0.0,144.0594482421875,151.0,42687.375,0.0,2234.336669921875,1.0,280.6577453613281,283.4485778808594,291.3060607910156,294.0538330078125,293.1499938964844,293.1499938964844,280.3500061035156,35932.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642671346664428,1.0,0.0,0.0,3.65900468826294,3.6590287685394287,8.933449748838029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9345703125,0.0,1542.70458984375,1895.4371337890625,0.0,3990.53076171875,0.907234787940979,1.0,0.0,3.0,1.0,0.0
12223320,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.6731541156768799,0.5365256667137146,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9052086472511292,0.442489355802536,0.4202181100845337,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8367019295692444,0.3477627336978912,0.2450248450040817,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7969778180122375,0.2985647320747375,0.2853213250637054,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7198256254196167,0.2171087265014648,0.9900105595588684,284.96343994140625,284.95001220703125,299.1533203125,288.2613220214844,299.15264892578125,299.2526550292969,284.9625549316406,1.0,0.5620437264442444,1.0,1.0,0.0,1.0,-2.974233865737915,2.974226713180542,7.118567737052217e-06,2.2999706268310547,0.9024556279182434,0.9024556279182434,0.0,144.0594482421875,151.0,42687.375,0.0,2234.336669921875,1.0,280.6577453613281,283.4485778808594,291.3060607910156,294.0538330078125,293.1499938964844,293.1499938964844,280.3500061035156,35932.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642671346664428,1.0,0.0,0.0,3.65900468826294,3.6590287685394287,8.933449748838029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.9345703125,0.0,1542.70458984375,1895.4371337890625,0.0,3990.53076171875,0.907234787940979,1.0,0.0,3.0,1.0,0.0
12223380,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9990000128746032,0.6673375368118286,0.5426690578460693,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.9029499888420104,0.4440615177154541,0.4220007658004761,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8334550261497498,0.3470658361911773,0.2447646409273147,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.794063150882721,0.2985000014305115,0.2855242788791656,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7167977690696716,0.2164201587438583,0.9881913661956788,284.7519226074219,284.95001220703125,299.19000244140625,288.2681884765625,299.1893005371094,299.2398986816406,284.75103759765625,1.0,0.5643693208694458,1.0,1.0,0.0,1.0,-2.981509208679199,2.981502056121826,7.153755632316461e-06,2.305734157562256,0.898028552532196,0.898028552532196,0.0,146.32037353515625,139.0,43538.77734375,0.0,2258.712890625,1.0,280.358154296875,283.2088623046875,291.3179626464844,294.1353759765625,293.1499938964844,293.1499938964844,280.6499938964844,36170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775012135505676,1.0,0.0,0.0,3.6534054279327393,3.653429508209229,8.906130233299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.546875,0.0,1538.2347412109375,1895.4371337890625,0.0,4106.96533203125,0.9061384797096252,1.0,0.0,3.0,1.0,0.0
12223440,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9990000128746032,0.6673375368118286,0.5426690578460693,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.9029499888420104,0.4440615177154541,0.4220007658004761,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8334550261497498,0.3470658361911773,0.2447646409273147,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.794063150882721,0.2985000014305115,0.2855242788791656,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.7167977690696716,0.2164201587438583,0.9881913661956788,284.7519226074219,284.95001220703125,299.19000244140625,288.2681884765625,299.1893005371094,299.2398986816406,284.75103759765625,1.0,0.5643693208694458,1.0,1.0,0.0,1.0,-2.981509208679199,2.981502056121826,7.153755632316461e-06,2.305734157562256,0.898028552532196,0.898028552532196,0.0,146.32037353515625,139.0,43538.77734375,0.0,2258.712890625,1.0,280.358154296875,283.2088623046875,291.3179626464844,294.1353759765625,293.1499938964844,293.1499938964844,280.6499938964844,36170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775012135505676,1.0,0.0,0.0,3.6534054279327393,3.653429508209229,8.906130233299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.546875,0.0,1538.2347412109375,1895.4371337890625,0.0,4106.96533203125,0.9061384797096252,1.0,0.0,3.0,1.0,0.0
12223500,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6648927927017212,0.541652262210846,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9041139483451844,0.4451855719089508,0.4227767586708069,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8337068557739258,0.3470273017883301,0.2445429116487503,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7945400476455688,0.2986616790294647,0.2854881882667541,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7168043851852417,0.2161444723606109,0.9863678812980652,284.9084167480469,284.95001220703125,299.2083435058594,288.2715759277344,299.2076416015625,299.2366943359375,284.91815185546875,1.0,0.5634315609931946,1.0,1.0,0.0,1.0,-2.978732824325561,2.9787256717681885,7.140906745917164e-06,2.303788661956787,0.8992499113082886,0.8992499113082886,0.0,145.89378356933594,139.0,42929.90625,0.0,2251.60205078125,1.0,280.6014099121094,283.3917236328125,291.2403259277344,293.9154357910156,293.1499938964844,293.1499938964844,280.6499938964844,36096.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701046347618104,1.0,0.0,0.0,3.651348114013672,3.651372194290161,8.896101917343913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.48828125,0.0,1535.389892578125,1895.4371337890625,0.0,4042.130126953125,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12223560,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9990000128746032,0.6640686392784119,0.536740779876709,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9080363512039183,0.4468001127243042,0.4240530431270599,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8362226486206055,0.3474749326705932,0.2446747422218322,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7973101735115051,0.2991840243339538,0.2857826948165893,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7187150120735168,0.2161579430103302,0.9855930209159852,284.965087890625,284.95001220703125,299.2266540527344,288.27496337890625,299.2259826660156,299.2387390136719,284.966552734375,1.0,0.561640739440918,1.0,1.0,0.0,1.0,-2.973947048187256,2.973939895629883,7.118052053556312e-06,2.300118923187256,0.8999709486961365,0.8999709486961365,0.0,144.13548278808594,142.0,42868.09375,0.0,2234.20068359375,1.0,280.6423034667969,283.44500732421875,291.2383728027344,293.9418640136719,293.1499938964844,293.1499938964844,280.95001220703125,36016.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657411575317384,1.0,0.0,0.0,3.6518397331237793,3.651863813400269,8.898497867448896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.27783203125,0.0,1535.34228515625,1895.4371337890625,0.0,4003.594970703125,0.9057142734527588,1.0,0.0,3.0,1.0,0.0
12223620,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9990000128746032,0.6644776463508606,0.5335425734519958,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.9114643931388856,0.4489947557449341,0.425854742527008,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8382465839385986,0.3483583629131317,0.2451000809669494,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7995486259460449,0.3000743687152862,0.2864110469818115,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7201758623123169,0.2164633870124817,0.9860244393348694,285.1511535644531,284.95001220703125,299.2472839355469,288.2787780761719,299.24658203125,299.2445678710937,285.1596374511719,1.0,0.5612879395484924,1.0,1.0,0.0,1.0,-2.974036693572998,2.974029779434204,7.117970199033152e-06,2.299967288970948,0.9032273292541504,0.9032273292541504,0.0,143.11279296875,142.0,42266.3515625,0.0,2229.183349609375,1.0,280.90924072265625,283.6563720703125,291.2076110839844,293.8111267089844,293.1499938964844,293.1499938964844,280.95001220703125,35859.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558659791946412,1.0,0.0,0.0,3.6549811363220215,3.655004978179932,8.913813758226752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.3935546875,0.0,1537.6673583984375,1895.4371337890625,0.0,3915.650390625,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12223680,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9990000128746032,0.6652547717094421,0.5315279960632324,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9141541123390198,0.4509210288524627,0.4275829195976257,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.8398550748825073,0.3492655158042907,0.2456677705049514,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8013005256652832,0.3009516894817352,0.2871571481227875,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.7213749289512634,0.2168945968151092,0.9875119924545288,285.20001220703125,284.95001220703125,299.2633361816406,288.2817077636719,299.2626342773437,299.25115966796875,285.2021179199219,1.0,0.5614166259765625,1.0,1.0,0.0,1.0,-2.977055549621582,2.977048397064209,7.132221981009934e-06,2.302213430404663,0.9052280187606812,0.9052280187606812,0.0,142.59146118164062,145.0,42303.75,0.0,2231.871337890625,1.0,280.9418640136719,283.70098876953125,291.2357788085937,293.8813781738281,293.1499938964844,293.1499938964844,280.6499938964844,35764.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953088641166687,1.0,0.0,0.0,3.659773349761963,3.659797430038452,8.937204256653786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.42529296875,0.0,1542.3035888671875,1895.4371337890625,0.0,3890.744140625,0.9073249101638794,1.0,0.0,3.0,1.0,0.0
12223740,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6643071174621582,0.5305625796318054,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.917309045791626,0.453763335943222,0.4306789338588714,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8412173986434937,0.3500100076198578,0.2464851438999176,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8029989004135132,0.3019771873950958,0.2884129583835602,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7223650813102722,0.2172470241785049,0.9900481700897216,285.0072631835937,284.95001220703125,299.2976989746094,288.2879638671875,299.2969970703125,299.2528381347656,285.0058898925781,1.0,0.562542200088501,1.0,1.0,0.0,1.0,-2.985158681869507,2.985151529312134,7.170830031100195e-06,2.308363199234009,0.9043415188789368,0.9043415188789368,0.0,142.60263061523438,145.0,43154.3515625,0.0,2246.27978515625,1.0,280.6596984863281,283.47772216796875,291.3346862792969,294.1099853515625,293.1499938964844,293.1499938964844,280.6499938964844,35886.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663155674934388,1.0,0.0,0.0,3.664528369903565,3.6645524501800537,8.960442983152461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6357421875,0.0,1548.5418701171875,1895.4371337890625,0.0,4008.67919921875,0.908438801765442,1.0,0.0,3.0,1.0,0.0
12223800,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6641417741775513,0.5306989550590515,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9173433780670166,0.4539170265197754,0.4308316707611084,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8411661386489868,0.350022405385971,0.2465008944272995,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8029721975326538,0.3020175397396087,0.2884590923786163,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.722315788269043,0.2172467708587646,0.9900863766670228,285.0053100585937,284.95001220703125,299.29998779296875,288.28839111328125,299.29931640625,299.2525634765625,285.0043640136719,1.0,0.5626429915428162,1.0,1.0,0.0,1.0,-2.985626459121704,2.985619306564331,7.173051017161924e-06,2.308713436126709,0.904362976551056,0.904362976551056,0.0,142.66351318359375,148.0,43167.890625,0.0,2247.420654296875,1.0,280.65771484375,283.4756164550781,291.33349609375,294.1070556640625,293.1499938964844,293.1499938964844,280.3500061035156,35890.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667314887046814,1.0,0.0,0.0,3.66472101211548,3.664745092391968,8.961384878602985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.33984375,0.0,1548.7855224609375,1895.4371337890625,0.0,4012.35888671875,0.9084868431091307,1.0,0.0,3.0,1.0,0.0
12223860,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.9990000128746032,0.6613123416900635,0.5342435836791992,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9160435795783995,0.4549220204353332,0.4321061074733734,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8394171595573425,0.3496997654438019,0.2465140968561172,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8014283180236816,0.3020579218864441,0.2887585461139679,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.7207594513893127,0.2169511020183563,0.9898627400398254,284.7683410644531,284.95001220703125,299.3219909667969,288.2923583984375,298.9531555175781,299.2458801269531,284.7533569335937,1.0,0.5636730194091797,0.7599999904632568,0.7599999904632568,0.2399999946355819,1.0,-2.9915194511413574,2.439284086227417,0.5522355437278748,1.763404130935669,0.900840938091278,0.900840938091278,0.0,143.6251983642578,148.0,43184.15625,0.0,2259.9921875,1.0,280.3852233886719,283.2237243652344,291.3675231933594,294.2332458496094,293.1499938964844,293.1499938964844,280.3500061035156,36070.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977601170539856,1.0,0.0,0.0,3.663259983062744,3.6632840633392334,8.95424022928637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.3095703125,0.0,1548.499267578125,1895.4371337890625,0.0,4107.8369140625,0.9082208275794984,1.0,0.0,3.0,1.0,0.0
12223920,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536560058594,0.9990000128746032,0.6581409573554993,0.5377300977706909,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.9141305088996888,0.455167680978775,0.4325426518917084,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.8374007940292358,0.3490766882896423,0.2462301254272461,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.7995404601097107,0.3017606139183044,0.2886503338813782,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.7189552187919617,0.2164580672979354,0.9884489178657532,284.65484619140625,284.95001220703125,299.336669921875,288.2950134277344,298.5814514160156,299.2377014160156,284.6445007324219,1.0,0.5643887519836426,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.9940571784973145,1.8899272680282595,1.1041297912597656,1.2149590253829956,0.8980377912521362,0.8980377912521362,0.0,144.54966735839844,136.0,42403.00390625,0.0,2267.73876953125,1.0,280.358154296875,283.13934326171875,291.3338928222656,294.1304626464844,293.1499938964844,293.1499938964844,280.6499938964844,36225.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787003993988036,1.0,0.0,0.0,3.658470630645752,3.658494710922241,8.930842341214884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.220703125,0.0,1544.3076171875,1895.4371337890625,0.0,4117.41650390625,0.9072778820991516,1.0,0.0,3.0,1.0,0.0
12223980,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.651677131652832,0.5329890847206116,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.917932152748108,0.4563379287719726,0.4334140717983246,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.8387799263000488,0.3480352163314819,0.2453420460224151,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.8014279007911682,0.3013215661048889,0.2880800664424896,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.7196711897850037,0.2152964621782302,0.982816994190216,284.6280517578125,284.95001220703125,299.3733215332031,288.30157470703125,297.7069091796875,299.2243957519531,284.6277770996094,1.0,0.5611445903778076,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.980891227722168,0.3990522623062134,2.581838846206665,-0.2713658809661865,0.8937944769859314,0.8937944769859314,0.0,142.20913696289062,124.0,39452.5390625,0.0,2235.02099609375,1.0,280.6421813964844,283.2270202636719,291.1995544433594,293.74267578125,293.1499938964844,293.1499938964844,280.95001220703125,36358.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541503190994264,1.0,0.0,0.0,3.6453568935394287,3.645380973815918,8.866932716955489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.654296875,0.0,1530.688232421875,1895.4371337890625,0.0,3900.2734375,0.9044607281684875,1.0,0.0,3.0,1.0,0.0
12224040,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.651677131652832,0.5329890847206116,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.917932152748108,0.4563379287719726,0.4334140717983246,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.8387799263000488,0.3480352163314819,0.2453420460224151,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.8014279007911682,0.3013215661048889,0.2880800664424896,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.7196711897850037,0.2152964621782302,0.982816994190216,284.6280517578125,284.95001220703125,299.3733215332031,288.30157470703125,297.7069091796875,299.2243957519531,284.6277770996094,1.0,0.5611445903778076,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.980891227722168,0.3990522623062134,2.581838846206665,-0.2713658809661865,0.8937944769859314,0.8937944769859314,0.0,142.20913696289062,124.0,39452.5390625,0.0,2235.02099609375,1.0,280.6421813964844,283.2270202636719,291.1995544433594,293.74267578125,293.1499938964844,293.1499938964844,280.95001220703125,36358.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541503190994264,1.0,0.0,0.0,3.6453568935394287,3.645380973815918,8.866932716955489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.654296875,0.0,1530.688232421875,1895.4371337890625,0.0,3900.2734375,0.9044607281684875,1.0,0.0,3.0,1.0,0.0
