time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224100,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.6505247950553894,0.5263264179229736,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9229744672775269,0.4574333131313324,0.4340997636318207,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8418318629264832,0.3480138778686523,0.2450827360153198,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8047553300857544,0.301457941532135,0.287943035364151,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7219515442848206,0.2149872779846191,0.9803457856178284,284.7891845703125,284.95001220703125,299.39166259765625,288.3048095703125,297.7103881835937,299.2232971191406,284.79888916015625,1.0,0.5583757758140564,0.0,0.0,1.0,1.0,-2.970263957977295,2.2573631213163026e-05,2.9702413082122803,-0.6678493618965149,0.8942727446556091,0.8942727446556091,0.0,139.61911010742188,124.0,38697.30078125,0.0,2205.544189453125,1.0,280.8985900878906,283.4192810058594,291.1512451171875,293.5497131347656,293.1499938964844,293.1499938964844,280.95001220703125,36284.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359040856361388,1.0,0.0,0.0,3.6396968364715576,3.639720678329468,8.839418796924292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.35302734375,0.0,1523.8602294921875,1895.4371337890625,0.0,3735.136474609375,0.9032212495803832,1.0,0.0,3.0,1.0,0.0
12224160,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.6510722041130066,0.5172460079193115,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9302564263343812,0.4590165615081787,0.4353055357933044,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8466210961341858,0.3484705090522766,0.2451915591955185,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8097009062767029,0.3019649684429168,0.2881742417812347,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7256360054016113,0.2150232642889022,0.9793338775634766,284.8433837890625,284.95001220703125,299.4100036621094,288.3080444335937,297.7177734375,299.2273254394531,284.84454345703125,1.0,0.5549963712692261,0.0142126325517892,0.0142126325517892,1.0,1.0,-2.959989786148072,2.359452810196672e-05,2.95996618270874,-0.6657329201698303,0.8941606879234314,0.8941606879234314,0.0,136.4017333984375,127.0,38549.296875,0.0,2171.298583984375,1.0,280.941650390625,283.4722595214844,291.1839294433594,293.608642578125,293.1499938964844,293.1499938964844,281.25,36205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245198965072632,1.0,0.0,0.0,3.6367011070251465,3.636725187301636,8.824874271340377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.5703125,0.0,1519.9544677734375,1895.4371337890625,0.0,3630.810791015625,0.9024604558944702,1.0,0.0,3.0,1.0,0.0
12224220,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.6548534035682678,0.5055270791053772,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9413114190101624,0.4630201458930969,0.4386646747589111,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8539189100265503,0.3501996397972107,0.2461037039756775,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.81684809923172,0.3036690652370453,0.2894235849380493,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7312215566635132,0.2158462852239608,0.9812372326850892,285.0713806152344,284.95001220703125,299.4466552734375,288.3144836425781,297.7386474609375,299.2429504394531,285.0732421875,1.0,0.5523554682731628,0.042637899518013,0.042637899518013,1.0,1.0,-2.9548022747039795,0.0004846034862566,2.954317808151245,-0.6647827625274658,0.897650957107544,0.897650957107544,0.0,132.61373901367188,130.0,37849.4140625,0.0,2143.212646484375,1.0,281.2416687011719,283.7250061035156,291.22821044921875,293.5956726074219,293.1499938964844,293.1499938964844,281.54998779296875,35953.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041367173194884,1.0,0.0,0.0,3.6376123428344727,3.637636423110962,8.829297257761937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.74951171875,0.0,1519.080810546875,1895.4371337890625,0.0,3442.113037109375,0.9024980664253236,1.0,0.0,3.0,1.0,0.0
12224280,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.6548534035682678,0.5055270791053772,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9413114190101624,0.4630201458930969,0.4386646747589111,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8539189100265503,0.3501996397972107,0.2461037039756775,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.81684809923172,0.3036690652370453,0.2894235849380493,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7312215566635132,0.2158462852239608,0.9812372326850892,285.0713806152344,284.95001220703125,299.4466552734375,288.3144836425781,297.7386474609375,299.2429504394531,285.0732421875,1.0,0.5523554682731628,0.042637899518013,0.042637899518013,1.0,1.0,-2.9548022747039795,0.0004846034862566,2.954317808151245,-0.6647827625274658,0.897650957107544,0.897650957107544,0.0,132.61373901367188,130.0,37849.4140625,0.0,2143.212646484375,1.0,281.2416687011719,283.7250061035156,291.22821044921875,293.5956726074219,293.1499938964844,293.1499938964844,281.54998779296875,35953.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041367173194884,1.0,0.0,0.0,3.6376123428344727,3.637636423110962,8.829297257761937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.74951171875,0.0,1519.080810546875,1895.4371337890625,0.0,3442.113037109375,0.9024980664253236,1.0,0.0,3.0,1.0,0.0
12224340,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.6599447727203369,0.497868537902832,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.950109601020813,0.467754989862442,0.4428679645061493,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8599016070365906,0.3525905311107635,0.2476021349430084,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8225217461585999,0.3059926629066467,0.291392832994461,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.735975980758667,0.2173489034175872,0.9868758916854858,285.3061218261719,284.95001220703125,299.4833374023437,288.32086181640625,297.75946044921875,299.2586975097656,285.3081359863281,1.0,0.5521281957626343,0.0710631683468818,0.0710631683468818,1.0,1.0,-2.9615845680236816,0.0056889201514422,2.95589566230774,-0.6615848541259766,0.9043310284614564,0.9043310284614564,0.0,130.574462890625,148.0,37293.34765625,0.0,2144.616943359375,1.0,281.5417175292969,283.9804992675781,291.2709655761719,293.6043701171875,293.1499938964844,293.1499938964844,281.25,35655.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914633393287659,1.0,0.0,0.0,3.649620294570923,3.649644136428833,8.887684543879004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73974609375,0.0,1530.1705322265625,1895.4371337890625,0.0,3323.8896484375,0.9049813151359558,1.0,0.0,3.0,1.0,0.0
12224400,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.6599447727203369,0.497868537902832,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.950109601020813,0.467754989862442,0.4428679645061493,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8599016070365906,0.3525905311107635,0.2476021349430084,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8225217461585999,0.3059926629066467,0.291392832994461,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.735975980758667,0.2173489034175872,0.9868758916854858,285.3061218261719,284.95001220703125,299.4833374023437,288.32086181640625,297.75946044921875,299.2586975097656,285.3081359863281,1.0,0.5521281957626343,0.0710631683468818,0.0710631683468818,1.0,1.0,-2.9615845680236816,0.0056889201514422,2.95589566230774,-0.6615848541259766,0.9043310284614564,0.9043310284614564,0.0,130.574462890625,148.0,37293.34765625,0.0,2144.616943359375,1.0,281.5417175292969,283.9804992675781,291.2709655761719,293.6043701171875,293.1499938964844,293.1499938964844,281.25,35655.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914633393287659,1.0,0.0,0.0,3.649620294570923,3.649644136428833,8.887684543879004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73974609375,0.0,1530.1705322265625,1895.4371337890625,0.0,3323.8896484375,0.9049813151359558,1.0,0.0,3.0,1.0,0.0
12224460,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9990000128746032,0.6604213714599609,0.508411169052124,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.945682168006897,0.4710739850997925,0.4466025233268738,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8553469181060791,0.3536601662635803,0.2487812340259552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8187139630317688,0.3073995113372803,0.2931861281394958,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7325480580329895,0.2182244062423706,0.9926557540893556,285.1166076660156,284.95001220703125,299.5199890136719,288.3271484375,297.77032470703125,299.2616577148437,285.1161499023437,1.0,0.558868408203125,0.0759597569704055,0.0759597569704055,1.0,1.0,-2.9892427921295166,0.008817852474749,2.9804248809814453,-0.6652403473854065,0.9049723744392396,0.9049723744392396,0.0,134.7664031982422,166.0,38280.5546875,0.0,2214.25390625,1.0,281.2577514648437,283.7599182128906,291.3896179199219,293.861083984375,293.1499938964844,293.1499938964844,280.95001220703125,35755.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091231822967528,1.0,0.0,0.0,3.659529447555542,3.6595535278320312,8.936012818594463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.05322265625,0.0,1541.9603271484375,1895.4371337890625,0.0,3488.464599609375,0.9072349667549132,1.0,0.0,3.0,1.0,0.0
12224520,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9990000128746032,0.6604213714599609,0.508411169052124,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.945682168006897,0.4710739850997925,0.4466025233268738,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8553469181060791,0.3536601662635803,0.2487812340259552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8187139630317688,0.3073995113372803,0.2931861281394958,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7325480580329895,0.2182244062423706,0.9926557540893556,285.1166076660156,284.95001220703125,299.5199890136719,288.3271484375,297.77032470703125,299.2616577148437,285.1161499023437,1.0,0.558868408203125,0.0759597569704055,0.0759597569704055,1.0,1.0,-2.9892427921295166,0.008817852474749,2.9804248809814453,-0.6652403473854065,0.9049723744392396,0.9049723744392396,0.0,134.7664031982422,166.0,38280.5546875,0.0,2214.25390625,1.0,281.2577514648437,283.7599182128906,291.3896179199219,293.861083984375,293.1499938964844,293.1499938964844,280.95001220703125,35755.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091231822967528,1.0,0.0,0.0,3.659529447555542,3.6595535278320312,8.936012818594463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.05322265625,0.0,1541.9603271484375,1895.4371337890625,0.0,3488.464599609375,0.9072349667549132,1.0,0.0,3.0,1.0,0.0
12224580,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6523414850234985,0.5343791842460632,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9296111464500428,0.4729166328907013,0.4489240348339081,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8419820666313171,0.3533155620098114,0.2489729970693588,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8062798976898193,0.3076591491699219,0.2939746379852295,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7217041254043579,0.2179784923791885,0.9942560195922852,284.9167785644531,284.95001220703125,299.5566711425781,288.3334045410156,297.7725830078125,299.2536315917969,284.91668701171875,1.0,0.5696625113487244,0.0808563455939292,0.0808563455939292,1.0,1.0,-3.0263442993164062,0.0127541795372962,3.013590097427368,-0.6699573993682861,0.9028135538101196,0.9028135538101196,0.0,144.23728942871094,169.0,39368.62890625,0.0,2329.382080078125,1.0,280.9581298828125,283.5292663574219,291.4078674316406,293.96783447265625,293.1499938964844,293.1499938964844,280.6499938964844,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927765429019928,1.0,0.0,0.0,3.6618690490722656,3.661893129348755,8.947441756390617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.125,0.0,1546.0665283203125,1895.4371337890625,0.0,3660.64208984375,0.9078873991966248,1.0,0.0,3.0,1.0,0.0
12224640,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6523414850234985,0.5343791842460632,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9296111464500428,0.4729166328907013,0.4489240348339081,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8419820666313171,0.3533155620098114,0.2489729970693588,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8062798976898193,0.3076591491699219,0.2939746379852295,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7217041254043579,0.2179784923791885,0.9942560195922852,284.9167785644531,284.95001220703125,299.5566711425781,288.3334045410156,297.7725830078125,299.2536315917969,284.91668701171875,1.0,0.5696625113487244,0.0808563455939292,0.0808563455939292,1.0,1.0,-3.0263442993164062,0.0127541795372962,3.013590097427368,-0.6699573993682861,0.9028135538101196,0.9028135538101196,0.0,144.23728942871094,169.0,39368.62890625,0.0,2329.382080078125,1.0,280.9581298828125,283.5292663574219,291.4078674316406,293.96783447265625,293.1499938964844,293.1499938964844,280.6499938964844,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927765429019928,1.0,0.0,0.0,3.6618690490722656,3.661893129348755,8.947441756390617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.125,0.0,1546.0665283203125,1895.4371337890625,0.0,3660.64208984375,0.9078873991966248,1.0,0.0,3.0,1.0,0.0
12224700,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.9990000128746032,0.6458382606506348,0.5462809205055237,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.9223548769950868,0.4735318720340729,0.449779599905014,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8360404968261719,0.3528558611869812,0.2488503456115722,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8003432154655457,0.3075226843357086,0.294099897146225,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7164856195449829,0.2174929678440094,0.9934252500534058,284.76220703125,284.95001220703125,299.57501220703125,288.3365173339844,297.7708435058594,299.24627685546875,284.7546691894531,1.0,0.5738932490348816,0.0833046436309814,0.0833046436309814,1.0,1.0,-3.040700912475586,0.0151940528303384,3.0255067348480225,-0.6706636548042297,0.9000669121742249,0.9000669121742249,0.0,148.6243438720703,169.0,40196.453125,0.0,2378.3642578125,1.0,280.7009582519531,283.3437194824219,291.4297790527344,294.098876953125,293.1499938964844,293.1499938964844,280.6499938964844,36089.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380679726600648,1.0,0.0,0.0,3.65989351272583,3.6599175930023193,8.937790880736429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.89892578125,0.0,1544.8770751953125,1895.4371337890625,0.0,3754.86279296875,0.9074949622154236,1.0,0.0,3.0,1.0,0.0
12224760,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.9990000128746032,0.638737678527832,0.5571615695953369,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.915826141834259,0.4739779829978943,0.4503625333309173,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.8305999636650085,0.352245032787323,0.2485457211732864,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7948588132858276,0.3072397708892822,0.2940060198307037,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.711334228515625,0.2167807668447494,0.9912879467010498,284.7244567871094,284.95001220703125,299.59332275390625,288.339599609375,297.7672119140625,299.2361755371094,284.7241516113281,1.0,0.577581524848938,0.08566315472126,0.08566315472126,1.0,1.0,-3.051438808441162,0.0178797356784343,3.033559083938598,-0.6704562902450562,0.8981363773345947,0.8981363773345947,0.0,152.6088104248047,172.0,40403.125,0.0,2418.94091796875,1.0,280.6582336425781,283.3017883300781,291.39959716796875,294.0282897949219,293.1499938964844,293.1499938964844,280.95001220703125,36195.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426511526107788,1.0,0.0,0.0,3.655235528945923,3.655259609222412,8.915054650060483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.64794921875,0.0,1540.462890625,1895.4371337890625,0.0,3796.523193359375,0.9065659046173096,1.0,0.0,3.0,1.0,0.0
12224820,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9950417280197144,0.6277962923049927,0.5670663714408875,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9045456051826476,0.4763878881931305,0.4524443447589874,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.820797860622406,0.3524307012557983,0.2485635131597519,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7848585247993469,0.3076830804347992,0.2943915724754333,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7010211944580078,0.2159022092819214,0.9878206849098206,284.9352111816406,284.95001220703125,299.6300048828125,288.345703125,297.7713928222656,299.2308959960937,284.9363098144531,1.0,0.5833619832992554,0.0903801843523979,0.0903801843523979,1.0,1.0,-3.0621860027313232,0.0242624152451753,3.037923574447632,-0.6664009690284729,0.8996254205703735,0.8996254205703735,0.0,160.35775756835938,175.0,39762.62109375,0.0,2479.42529296875,1.0,280.94219970703125,283.5411071777344,291.3089599609375,293.8259582519531,293.1499938964844,293.1499938964844,281.25,36052.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930602490901947,1.0,0.0,0.0,3.652322292327881,3.65234637260437,8.900850048121356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.361328125,0.0,1536.143798828125,1895.4371337890625,0.0,3686.662109375,0.9058465957641602,1.0,0.0,3.0,1.0,0.0
12224880,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9950417280197144,0.6277962923049927,0.5670663714408875,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9045456051826476,0.4763878881931305,0.4524443447589874,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.820797860622406,0.3524307012557983,0.2485635131597519,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7848585247993469,0.3076830804347992,0.2943915724754333,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7010211944580078,0.2159022092819214,0.9878206849098206,284.9352111816406,284.95001220703125,299.6300048828125,288.345703125,297.7713928222656,299.2308959960937,284.9363098144531,1.0,0.5833619832992554,0.0903801843523979,0.0903801843523979,1.0,1.0,-3.0621860027313232,0.0242624152451753,3.037923574447632,-0.6664009690284729,0.8996254205703735,0.8996254205703735,0.0,160.35775756835938,175.0,39762.62109375,0.0,2479.42529296875,1.0,280.94219970703125,283.5411071777344,291.3089599609375,293.8259582519531,293.1499938964844,293.1499938964844,281.25,36052.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930602490901947,1.0,0.0,0.0,3.652322292327881,3.65234637260437,8.900850048121356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.361328125,0.0,1536.143798828125,1895.4371337890625,0.0,3686.662109375,0.9058465957641602,1.0,0.0,3.0,1.0,0.0
12224940,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.9847889542579652,0.6238205432891846,0.5623478293418884,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8974735736846924,0.4801598191261291,0.4559602737426758,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8139684200286865,0.3539174199104309,0.2495875060558319,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.778007447719574,0.3091671764850616,0.2958158552646637,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.6935380101203918,0.2159561067819595,0.9881154298782348,285.1642761230469,284.95001220703125,299.6666564941406,288.35174560546875,297.787109375,299.2402038574219,285.1661376953125,1.0,0.5872415900230408,0.0950972065329551,0.0950972065329551,1.0,1.0,-3.064028739929199,0.0321883410215377,3.0318403244018555,-0.6591479778289795,0.9043721556663512,0.9043721556663512,0.0,166.67393493652344,178.0,39115.15234375,0.0,2515.857666015625,1.0,281.2418212890625,283.7935791015625,291.3013000488281,293.7568359375,293.1499938964844,293.1499938964844,280.95001220703125,35808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169079661369324,1.0,0.0,0.0,3.658670663833618,3.6586947441101074,8.931819479585101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.35888671875,0.0,1541.4022216796875,1895.4371337890625,0.0,3560.596435546875,0.9071075320243835,1.0,0.0,3.0,1.0,0.0
12225000,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.9847889542579652,0.6238205432891846,0.5623478293418884,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8974735736846924,0.4801598191261291,0.4559602737426758,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8139684200286865,0.3539174199104309,0.2495875060558319,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.778007447719574,0.3091671764850616,0.2958158552646637,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.6935380101203918,0.2159561067819595,0.9881154298782348,285.1642761230469,284.95001220703125,299.6666564941406,288.35174560546875,297.787109375,299.2402038574219,285.1661376953125,1.0,0.5872415900230408,0.0950972065329551,0.0950972065329551,1.0,1.0,-3.064028739929199,0.0321883410215377,3.0318403244018555,-0.6591479778289795,0.9043721556663512,0.9043721556663512,0.0,166.67393493652344,178.0,39115.15234375,0.0,2515.857666015625,1.0,281.2418212890625,283.7935791015625,291.3013000488281,293.7568359375,293.1499938964844,293.1499938964844,280.95001220703125,35808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169079661369324,1.0,0.0,0.0,3.658670663833618,3.6586947441101074,8.931819479585101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.35888671875,0.0,1541.4022216796875,1895.4371337890625,0.0,3560.596435546875,0.9071075320243835,1.0,0.0,3.0,1.0,0.0
12225060,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9796746373176576,0.6208299398422241,0.5603321194648743,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.894629955291748,0.4820839166641235,0.4582810401916504,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8109084963798523,0.3543831408023834,0.2502586245536804,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7751140594482422,0.3098185062408447,0.2968047559261322,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6902791857719421,0.2159108370542526,0.9891936182975768,284.9849853515625,284.95001220703125,299.69158935546875,288.3558349609375,297.7933654785156,299.24127197265625,284.9802551269531,1.0,0.5895360708236694,0.0981409698724746,0.0981409698724746,1.0,1.0,-3.0676965713500977,0.038353607058525,3.0293428897857666,-0.6536883115768433,0.9031026363372804,0.9031026363372804,0.0,169.89581298828125,178.0,39840.5078125,0.0,2539.632568359375,1.0,280.9750061035156,283.5858154296875,291.4039611816406,293.9940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35910.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279464483261108,1.0,0.0,0.0,3.6614177227020255,3.661441802978516,8.945236800173006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.0673828125,0.0,1545.2392578125,1895.4371337890625,0.0,3662.3037109375,0.9077417254447936,1.0,0.0,3.0,1.0,0.0
12225120,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9766017198562622,0.6191076040267944,0.558921217918396,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8927180171012878,0.4827151000499725,0.459024041891098,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8089046478271484,0.3543482720851898,0.2503435015678406,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7732645869255066,0.3099265098571777,0.2970391511917114,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6883060932159424,0.2157470136880874,0.989013373851776,284.96142578125,284.95001220703125,299.7033386230469,288.3577575683594,297.7943115234375,299.2391357421875,284.9598388671875,1.0,0.5904139876365662,0.099573329091072,0.099573329091072,1.0,1.0,-3.067064046859741,0.0414765663444995,3.025587558746338,-0.6503913998603821,0.9028783440589904,0.9028783440589904,0.0,171.59278869628906,181.0,39860.8671875,0.0,2547.27490234375,1.0,280.95770263671875,283.5628356933594,291.4033203125,293.97998046875,293.1499938964844,293.1499938964844,280.6499938964844,35945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930778980255127,1.0,0.0,0.0,3.6616172790527344,3.661641359329224,8.946211664806469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.08740234375,0.0,1545.726318359375,1895.4371337890625,0.0,3688.279541015625,0.9078280329704284,1.0,0.0,3.0,1.0,0.0
12225180,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9661555290222168,0.6129741668701172,0.5538766384124756,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8863440155982971,0.483951210975647,0.4606359601020813,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8019840121269226,0.3535583317279815,0.250117540359497,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7671071887016296,0.3096917271614074,0.2972241640090942,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6817166209220886,0.2147771269083023,0.9864426255226136,284.7611999511719,284.95001220703125,299.739990234375,288.3636779785156,297.79278564453125,299.2265625,284.759765625,1.0,0.5924516320228577,0.104049451649189,0.104049451649189,1.0,1.0,-3.0598058700561523,0.0522530451416969,3.0075528621673584,-0.6379526257514954,0.8986795544624329,0.8986795544624329,0.0,176.83013916015625,184.0,40703.3125,0.0,2560.66943359375,1.0,280.6581726074219,283.32208251953125,291.4190673828125,294.0674133300781,293.1499938964844,293.1499938964844,280.95001220703125,36166.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453614354133606,1.0,0.0,0.0,3.656066656112671,3.65609073638916,8.919109291127825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.09326171875,0.0,1541.1768798828125,1895.4371337890625,0.0,3821.07958984375,0.9067317843437196,1.0,0.0,3.0,1.0,0.0
12225240,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9661555290222168,0.6129741668701172,0.5538766384124756,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8863440155982971,0.483951210975647,0.4606359601020813,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8019840121269226,0.3535583317279815,0.250117540359497,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7671071887016296,0.3096917271614074,0.2972241640090942,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6817166209220886,0.2147771269083023,0.9864426255226136,284.7611999511719,284.95001220703125,299.739990234375,288.3636779785156,297.79278564453125,299.2265625,284.759765625,1.0,0.5924516320228577,0.104049451649189,0.104049451649189,1.0,1.0,-3.0598058700561523,0.0522530451416969,3.0075528621673584,-0.6379526257514954,0.8986795544624329,0.8986795544624329,0.0,176.83013916015625,184.0,40703.3125,0.0,2560.66943359375,1.0,280.6581726074219,283.32208251953125,291.4190673828125,294.0674133300781,293.1499938964844,293.1499938964844,280.95001220703125,36166.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453614354133606,1.0,0.0,0.0,3.656066656112671,3.65609073638916,8.919109291127825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.09326171875,0.0,1541.1768798828125,1895.4371337890625,0.0,3821.07958984375,0.9067317843437196,1.0,0.0,3.0,1.0,0.0
12225300,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9613741040229796,0.6107670068740845,0.5515080690383911,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8837135434150696,0.4849085807800293,0.4613683521747589,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7989711761474609,0.3534491658210754,0.2499434351921081,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.764476478099823,0.309759259223938,0.2972173690795898,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6787939071655273,0.2144032120704651,0.9846587777137756,284.89141845703125,284.95001220703125,299.7583312988281,288.3666076660156,297.794677734375,299.2235107421875,284.89947509765625,1.0,0.5931861400604248,0.1062875092029571,0.1062875092029571,1.0,1.0,-3.055470466613769,0.0582793839275836,2.9971911907196045,-0.6310626268386841,0.8995289206504822,0.8995289206504822,0.0,179.06185913085938,184.0,39875.13671875,0.0,2563.974365234375,1.0,280.9014892578125,283.4915771484375,291.3350524902344,293.8368835449219,293.1499938964844,293.1499938964844,280.95001220703125,36110.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376826882362366,1.0,0.0,0.0,3.653729677200317,3.653753757476807,8.907711048777855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.54541015625,0.0,1538.1478271484375,1895.4371337890625,0.0,3751.35302734375,0.9062276482582092,1.0,0.0,3.0,1.0,0.0
12225360,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9583238363265992,0.6093496680259705,0.5500489473342896,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8825772404670715,0.4863523840904236,0.4626045227050781,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7973753809928894,0.353784441947937,0.2500978708267212,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7631132006645203,0.3101719617843628,0.2975347936153412,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6770886778831482,0.2143204063177108,0.9840199947357178,284.9417724609375,284.95001220703125,299.77667236328125,288.3695373535156,297.80029296875,299.22528076171875,284.94342041015625,1.0,0.5940107107162476,0.1083579584956169,0.1083579584956169,1.0,1.0,-3.054994821548462,0.064419962465763,2.990574836730957,-0.624934732913971,0.9000216722488403,0.9000216722488403,0.0,180.5736389160156,187.0,39804.578125,0.0,2570.897216796875,1.0,280.9421691894531,283.542724609375,291.3269958496094,293.849853515625,293.1499938964844,293.1499938964844,281.25,36043.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932397723197937,1.0,0.0,0.0,3.6535897254943848,3.653613805770874,8.907028359317337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.16015625,0.0,1537.49169921875,1895.4371337890625,0.0,3703.09912109375,0.906122863292694,1.0,0.0,3.0,1.0,0.0
12225420,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.9547121524810792,0.6078041791915894,0.5483769774436951,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8824911117553711,0.4901805520057678,0.4659769833087921,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7963207364082336,0.3553281724452972,0.2510232925415039,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.7623103260993958,0.3117220401763916,0.2988379895687103,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.6756684184074402,0.2148284465074539,0.98561292886734,285.1687316894531,284.95001220703125,299.8133239746094,288.3753356933594,297.8178405761719,299.23699951171875,285.1707763671875,1.0,0.5960782766342163,0.1124988421797752,0.1124988421797752,1.0,1.0,-3.0616226196289062,0.0781943351030349,2.983428478240967,-0.6128394603729248,0.9047873616218568,0.9047873616218568,0.0,182.65597534179688,190.0,39166.5234375,0.0,2594.37158203125,1.0,281.2417907714844,283.7956848144531,291.3188781738281,293.77667236328125,293.1499938964844,293.1499938964844,280.95001220703125,35803.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173662066459656,1.0,0.0,0.0,3.6600992679595934,3.660123348236084,8.938795872381888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.49267578125,0.0,1542.9564208984375,1895.4371337890625,0.0,3564.83251953125,0.9074236154556274,1.0,0.0,3.0,1.0,0.0
12225480,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.9547121524810792,0.6078041791915894,0.5483769774436951,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8824911117553711,0.4901805520057678,0.4659769833087921,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7963207364082336,0.3553281724452972,0.2510232925415039,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.7623103260993958,0.3117220401763916,0.2988379895687103,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.6756684184074402,0.2148284465074539,0.98561292886734,285.1687316894531,284.95001220703125,299.8133239746094,288.3753356933594,297.8178405761719,299.23699951171875,285.1707763671875,1.0,0.5960782766342163,0.1124988421797752,0.1124988421797752,1.0,1.0,-3.0616226196289062,0.0781943351030349,2.983428478240967,-0.6128394603729248,0.9047873616218568,0.9047873616218568,0.0,182.65597534179688,190.0,39166.5234375,0.0,2594.37158203125,1.0,281.2417907714844,283.7956848144531,291.3188781738281,293.77667236328125,293.1499938964844,293.1499938964844,280.95001220703125,35803.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173662066459656,1.0,0.0,0.0,3.6600992679595934,3.660123348236084,8.938795872381888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.49267578125,0.0,1542.9564208984375,1895.4371337890625,0.0,3564.83251953125,0.9074236154556274,1.0,0.0,3.0,1.0,0.0
12225540,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.949369251728058,0.6039636135101318,0.5458096861839294,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8812452554702759,0.4928340017795563,0.4690350592136383,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7942341566085815,0.355886161327362,0.2517879903316498,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7606460452079773,0.3125770092010498,0.3000552356243133,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6736184358596802,0.2149412631988525,0.9876669049263,284.98126220703125,284.95001220703125,299.8500061035156,288.3810729980469,297.8264465332031,299.2376403808594,284.98016357421875,1.0,0.5983686447143555,0.1166397258639335,0.1166397258639335,1.0,1.0,-3.067077875137329,0.0935521274805069,2.9735257625579834,-0.5986384153366089,0.9036388993263244,0.9036388993263244,0.0,185.5107269287109,193.0,40037.5,0.0,2619.68017578125,1.0,280.9577331542969,283.5723876953125,291.4252014160156,294.0086364746094,293.1499938964844,293.1499938964844,280.6499938964844,35926.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93088698387146,1.0,0.0,0.0,3.663629531860352,3.663653612136841,8.956047850006144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.71630859375,0.0,1547.8326416015625,1895.4371337890625,0.0,3689.268798828125,0.9082679152488708,1.0,0.0,3.0,1.0,0.0
12225600,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.949369251728058,0.6039636135101318,0.5458096861839294,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8812452554702759,0.4928340017795563,0.4690350592136383,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7942341566085815,0.355886161327362,0.2517879903316498,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7606460452079773,0.3125770092010498,0.3000552356243133,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6736184358596802,0.2149412631988525,0.9876669049263,284.98126220703125,284.95001220703125,299.8500061035156,288.3810729980469,297.8264465332031,299.2376403808594,284.98016357421875,1.0,0.5983686447143555,0.1166397258639335,0.1166397258639335,1.0,1.0,-3.067077875137329,0.0935521274805069,2.9735257625579834,-0.5986384153366089,0.9036388993263244,0.9036388993263244,0.0,185.5107269287109,193.0,40037.5,0.0,2619.68017578125,1.0,280.9577331542969,283.5723876953125,291.4252014160156,294.0086364746094,293.1499938964844,293.1499938964844,280.6499938964844,35926.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93088698387146,1.0,0.0,0.0,3.663629531860352,3.663653612136841,8.956047850006144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.71630859375,0.0,1547.8326416015625,1895.4371337890625,0.0,3689.268798828125,0.9082679152488708,1.0,0.0,3.0,1.0,0.0
12225660,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9359164834022522,0.5964703559875488,0.5400233864784241,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8733395934104919,0.492038756608963,0.4692388772964477,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.7855889201164246,0.3531325459480285,0.2505559921264648,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.7529211044311523,0.3102328777313232,0.2987720370292663,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.6650978326797485,0.2118874639272689,0.9784690737724304,284.7734680175781,284.95001220703125,299.8866577148437,288.3873291015625,297.8099365234375,299.2059936523437,284.771240234375,1.0,0.5991275906562805,0.1203923746943473,0.1203923746943473,1.0,1.0,-3.046313762664795,0.1071255132555961,2.939188241958618,-0.5802267789840698,0.8996092081069946,0.8996092081069946,0.0,191.5932006835937,196.0,40742.28125,0.0,2611.205078125,1.0,280.6581420898437,283.3232727050781,291.4433898925781,294.09844970703125,293.1499938964844,293.1499938964844,280.3500061035156,36144.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457903504371644,1.0,0.0,0.0,3.65906286239624,3.6590869426727295,8.933733965932333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.0947265625,0.0,1544.361572265625,1895.4371337890625,0.0,3824.960205078125,0.9073846340179444,1.0,0.0,3.0,1.0,0.0
12225720,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9359164834022522,0.5964703559875488,0.5400233864784241,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8733395934104919,0.492038756608963,0.4692388772964477,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.7855889201164246,0.3531325459480285,0.2505559921264648,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.7529211044311523,0.3102328777313232,0.2987720370292663,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.6650978326797485,0.2118874639272689,0.9784690737724304,284.7734680175781,284.95001220703125,299.8866577148437,288.3873291015625,297.8099365234375,299.2059936523437,284.771240234375,1.0,0.5991275906562805,0.1203923746943473,0.1203923746943473,1.0,1.0,-3.046313762664795,0.1071255132555961,2.939188241958618,-0.5802267789840698,0.8996092081069946,0.8996092081069946,0.0,191.5932006835937,196.0,40742.28125,0.0,2611.205078125,1.0,280.6581420898437,283.3232727050781,291.4433898925781,294.09844970703125,293.1499938964844,293.1499938964844,280.3500061035156,36144.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457903504371644,1.0,0.0,0.0,3.65906286239624,3.6590869426727295,8.933733965932333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.0947265625,0.0,1544.361572265625,1895.4371337890625,0.0,3824.960205078125,0.9073846340179444,1.0,0.0,3.0,1.0,0.0
12225780,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.9236660003662108,0.5893272161483765,0.5338521599769592,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.866599977016449,0.4914752542972564,0.4689140021800995,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7779765129089355,0.3507426679134369,0.2490229159593582,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7461739182472229,0.3082280158996582,0.2970580756664276,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.6573372483253479,0.2091514319181442,0.9670228958129884,284.5614013671875,284.95001220703125,299.92333984375,288.3946533203125,297.7987670898437,299.1806030273437,284.5594482421875,1.0,0.5987913012504578,0.1241450309753418,0.1241450309753418,1.0,1.0,-3.020838975906372,0.1209252178668975,2.899913787841797,-0.5609195828437805,0.89268559217453,0.89268559217453,0.0,196.58485412597656,199.0,41360.23828125,0.0,2588.16259765625,1.0,280.35821533203125,283.07440185546875,291.4333801269531,294.1312866210937,293.1499938964844,293.1499938964844,280.6499938964844,36424.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563095569610596,1.0,0.0,0.0,3.644071102142334,3.6440951824188232,8.860678235578234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.90625,0.0,1529.75390625,1895.4371337890625,0.0,3919.62158203125,0.9042215943336488,1.0,0.0,3.0,1.0,0.0
12225840,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.9236660003662108,0.5893272161483765,0.5338521599769592,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.866599977016449,0.4914752542972564,0.4689140021800995,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7779765129089355,0.3507426679134369,0.2490229159593582,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7461739182472229,0.3082280158996582,0.2970580756664276,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.6573372483253479,0.2091514319181442,0.9670228958129884,284.5614013671875,284.95001220703125,299.92333984375,288.3946533203125,297.7987670898437,299.1806030273437,284.5594482421875,1.0,0.5987913012504578,0.1241450309753418,0.1241450309753418,1.0,1.0,-3.020838975906372,0.1209252178668975,2.899913787841797,-0.5609195828437805,0.89268559217453,0.89268559217453,0.0,196.58485412597656,199.0,41360.23828125,0.0,2588.16259765625,1.0,280.35821533203125,283.07440185546875,291.4333801269531,294.1312866210937,293.1499938964844,293.1499938964844,280.6499938964844,36424.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563095569610596,1.0,0.0,0.0,3.644071102142334,3.6440951824188232,8.860678235578234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.90625,0.0,1529.75390625,1895.4371337890625,0.0,3919.62158203125,0.9042215943336488,1.0,0.0,3.0,1.0,0.0
12225900,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.918958306312561,0.5867781639099121,0.5311439037322998,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8643001317977905,0.4917924404144287,0.4689700007438659,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.775206446647644,0.3501020073890686,0.2484238296747207,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7437346577644348,0.3076676428318023,0.2963851690292358,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.6543938517570496,0.2081401348114013,0.9620401263237,284.6865539550781,284.95001220703125,299.9416809082031,288.39874267578125,297.7983093261719,299.1743469238281,284.6944274902344,1.0,0.5985190868377686,0.1260213553905487,0.1260213553905487,1.0,1.0,-3.010122537612915,0.1281176060438156,2.882004976272583,-0.5515172481536865,0.8921159505844116,0.8921159505844116,0.0,198.3950958251953,199.0,40449.015625,0.0,2577.052490234375,1.0,280.60113525390625,283.241455078125,291.34930419921875,293.8905639648437,293.1499938964844,293.1499938964844,280.6499938964844,36388.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467509388923644,1.0,0.0,0.0,3.636385917663574,3.636409759521485,8.823344046504644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.14453125,0.0,1520.96826171875,1895.4371337890625,0.0,3833.645263671875,0.9025404453277588,1.0,0.0,3.0,1.0,0.0
