time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225960,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.9161528944969176,0.5850716233253479,0.5293917059898376,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.8633774518966675,0.4926985204219818,0.4696463644504547,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.7737884521484375,0.3500057160854339,0.2482374906539917,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7424623966217041,0.3075554668903351,0.2961515486240387,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.6526165008544922,0.2075218111276626,0.9587336778640748,284.734130859375,284.95001220703125,299.9599914550781,288.403076171875,297.80255126953125,299.1741943359375,284.7355041503906,1.0,0.5984486937522888,0.1277998238801956,0.1277998238801956,1.0,1.0,-3.004340887069702,0.1353852897882461,2.868955612182617,-0.5431427359580994,0.8911951184272766,0.8911951184272766,0.0,199.4652862548828,202.0,40302.43359375,0.0,2571.5361328125,1.0,280.6421813964844,283.2920227050781,291.34344482421875,293.8992004394531,293.1499938964844,293.1499938964844,280.95001220703125,36335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397997856140136,1.0,0.0,0.0,3.630718946456909,3.6307427883148193,8.795865369393141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.82275390625,0.0,1514.3173828125,1895.4371337890625,0.0,3770.6240234375,0.9012101292610168,1.0,0.0,3.0,1.0,0.0
12226020,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.912924826145172,0.5828958749771118,0.5271658897399902,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8633852601051331,0.49553382396698,0.4720551669597626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7728419899940491,0.3507805466651916,0.2486018389463424,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7415812611579895,0.308179646730423,0.2965369820594787,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.650874674320221,0.2071070373058319,0.955938160419464,284.9369812011719,284.95001220703125,299.9966735839844,288.4125061035156,297.81842041015625,299.1836242675781,284.9388427734375,1.0,0.5989938974380493,0.1313567757606506,0.1313567757606506,1.0,1.0,-3.0020899772644043,0.1508933007717132,2.851196527481079,-0.5274184346199036,0.89267897605896,0.89267897605896,0.0,200.80596923828125,205.0,39407.453125,0.0,2574.0302734375,1.0,280.94158935546875,283.5359191894531,291.341064453125,293.8169250488281,293.1499938964844,293.1499938964844,281.25,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219043850898744,1.0,0.0,0.0,3.625277519226074,3.625301361083984,8.769520150053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7353515625,0.0,1506.772705078125,1895.4371337890625,0.0,3606.72265625,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
12226080,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.912924826145172,0.5828958749771118,0.5271658897399902,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8633852601051331,0.49553382396698,0.4720551669597626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7728419899940491,0.3507805466651916,0.2486018389463424,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7415812611579895,0.308179646730423,0.2965369820594787,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.650874674320221,0.2071070373058319,0.955938160419464,284.9369812011719,284.95001220703125,299.9966735839844,288.4125061035156,297.81842041015625,299.1836242675781,284.9388427734375,1.0,0.5989938974380493,0.1313567757606506,0.1313567757606506,1.0,1.0,-3.0020899772644043,0.1508933007717132,2.851196527481079,-0.5274184346199036,0.89267897605896,0.89267897605896,0.0,200.80596923828125,205.0,39407.453125,0.0,2574.0302734375,1.0,280.94158935546875,283.5359191894531,291.341064453125,293.8169250488281,293.1499938964844,293.1499938964844,281.25,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219043850898744,1.0,0.0,0.0,3.625277519226074,3.625301361083984,8.769520150053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7353515625,0.0,1506.772705078125,1895.4371337890625,0.0,3606.72265625,0.8998587131500244,1.0,0.0,3.0,1.0,0.0
12226140,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9109805822372437,0.5816214084625244,0.525898277759552,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8644406795501709,0.4991866946220398,0.4753550887107849,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7730249762535095,0.3523377478122711,0.2495953291654586,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.7417234778404236,0.3095271587371826,0.2976955473423004,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6503757238388062,0.2074415236711502,0.9568753242492676,285.1448669433594,284.95001220703125,300.0333251953125,288.4229736328125,297.8394470214844,299.1997985839844,285.1468200683594,1.0,0.6004625558853149,0.1349137276411056,0.1349137276411056,1.0,1.0,-3.008239507675171,0.167445883154869,2.8407936096191406,-0.5124626755714417,0.8969757556915283,0.8969757556915283,0.0,201.9784698486328,208.0,38628.44921875,0.0,2591.57958984375,1.0,281.2415466308594,283.78155517578125,291.3658752441406,293.78741455078125,293.1499938964844,293.1499938964844,281.54998779296875,35864.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075646996498108,1.0,0.0,0.0,3.629588127136232,3.6296119689941406,8.790387369117525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.6962890625,0.0,1509.5662841796875,1895.4371337890625,0.0,3473.9892578125,0.9006431698799133,1.0,0.0,3.0,1.0,0.0
12226200,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9109805822372437,0.5816214084625244,0.525898277759552,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8644406795501709,0.4991866946220398,0.4753550887107849,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7730249762535095,0.3523377478122711,0.2495953291654586,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.7417234778404236,0.3095271587371826,0.2976955473423004,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6503757238388062,0.2074415236711502,0.9568753242492676,285.1448669433594,284.95001220703125,300.0333251953125,288.4229736328125,297.8394470214844,299.1997985839844,285.1468200683594,1.0,0.6004625558853149,0.1349137276411056,0.1349137276411056,1.0,1.0,-3.008239507675171,0.167445883154869,2.8407936096191406,-0.5124626755714417,0.8969757556915283,0.8969757556915283,0.0,201.9784698486328,208.0,38628.44921875,0.0,2591.57958984375,1.0,281.2415466308594,283.78155517578125,291.3658752441406,293.78741455078125,293.1499938964844,293.1499938964844,281.54998779296875,35864.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075646996498108,1.0,0.0,0.0,3.629588127136232,3.6296119689941406,8.790387369117525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.6962890625,0.0,1509.5662841796875,1895.4371337890625,0.0,3473.9892578125,0.9006431698799133,1.0,0.0,3.0,1.0,0.0
12226260,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.9097920060157776,0.5812347531318665,0.5253497362136841,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8654704093933105,0.5024174451828003,0.478242963552475,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.7734463810920715,0.3539438843727112,0.2506187260150909,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.7420969605445862,0.3109306395053863,0.298914223909378,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.650378942489624,0.2080712020397186,0.9592648148536682,285.3633728027344,284.95001220703125,300.0611877441406,288.4316101074219,297.8576965332031,299.2150573730469,285.3674011230469,1.0,0.6021109223365784,0.1373766958713531,0.1373766958713531,1.0,1.0,-3.016613483428955,0.1794682443141937,2.8371453285217285,-0.5024807453155518,0.903076946735382,0.903076946735382,0.0,203.01426696777344,208.0,38080.640625,0.0,2612.77392578125,1.0,281.5299072265625,284.0217590332031,291.3717956542969,293.73553466796875,293.1499938964844,293.1499938964844,281.54998779296875,35606.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897185206413269,1.0,0.0,0.0,3.640724897384644,3.640748977661133,8.844413628139591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.74951171875,0.0,1519.9337158203125,1895.4371337890625,0.0,3377.33251953125,0.9029720425605774,1.0,0.0,3.0,1.0,0.0
12226320,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.909548282623291,0.5811203718185425,0.5253076553344727,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.865892767906189,0.5034635066986084,0.4792535006999969,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.7736834287643433,0.354480892419815,0.2510082423686981,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.7423057556152344,0.3114059865474701,0.2993759214878082,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.6504847407341003,0.2083113491535186,0.9603551030158995,285.3818054199219,284.95001220703125,300.07000732421875,288.4344482421875,297.8634948730469,299.2199401855469,285.383544921875,1.0,0.6027308106422424,0.1381544768810272,0.1381544768810272,1.0,1.0,-3.020111322402954,0.1833496242761612,2.836761713027954,-0.4994174540042877,0.9046787023544312,0.9046787023544312,0.0,203.33755493164065,211.0,38137.4921875,0.0,2621.10107421875,1.0,281.5416259765625,284.0379333496094,291.3954467773437,293.7822570800781,293.1499938964844,293.1499938964844,281.25,35554.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968862891197205,1.0,0.0,0.0,3.64535403251648,3.6453778743743896,8.866918506100774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60595703125,0.0,1524.677978515625,1895.4371337890625,0.0,3374.54248046875,0.9039573073387146,1.0,0.0,3.0,1.0,0.0
12226380,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.9055074453353882,0.5779377818107605,0.5233920216560364,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8652920126914978,0.5061211585998535,0.4824072122573852,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7724515199661255,0.3552901148796081,0.2519952952861786,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7412993311882019,0.3122752606868744,0.3006695806980133,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.649225115776062,0.2085101157426834,0.9630427956581116,285.183349609375,284.95001220703125,300.1066589355469,288.4468688964844,297.8743896484375,299.2235717773437,285.1820373535156,1.0,0.6052114367485046,0.1413952112197876,0.1413952112197876,1.0,1.0,-3.027587890625,0.1986805498600006,2.828907489776612,-0.4857127964496612,0.9061631560325624,0.9061631560325624,0.0,206.15077209472656,214.0,38972.83203125,0.0,2649.84619140625,1.0,281.2578125,283.8065795898437,291.50830078125,294.02789306640625,293.1499938964844,293.1499938964844,280.95001220703125,35655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142605662345886,1.0,0.0,0.0,3.659050464630127,3.659074544906616,8.933673711908341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.11376953125,0.0,1540.675537109375,1895.4371337890625,0.0,3536.10009765625,0.9070574641227722,1.0,0.0,3.0,1.0,0.0
12226440,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.9055074453353882,0.5779377818107605,0.5233920216560364,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.8652920126914978,0.5061211585998535,0.4824072122573852,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7724515199661255,0.3552901148796081,0.2519952952861786,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7412993311882019,0.3122752606868744,0.3006695806980133,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.649225115776062,0.2085101157426834,0.9630427956581116,285.183349609375,284.95001220703125,300.1066589355469,288.4468688964844,297.8743896484375,299.2235717773437,285.1820373535156,1.0,0.6052114367485046,0.1413952112197876,0.1413952112197876,1.0,1.0,-3.027587890625,0.1986805498600006,2.828907489776612,-0.4857127964496612,0.9061631560325624,0.9061631560325624,0.0,206.15077209472656,214.0,38972.83203125,0.0,2649.84619140625,1.0,281.2578125,283.8065795898437,291.50830078125,294.02789306640625,293.1499938964844,293.1499938964844,280.95001220703125,35655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142605662345886,1.0,0.0,0.0,3.659050464630127,3.659074544906616,8.933673711908341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.11376953125,0.0,1540.675537109375,1895.4371337890625,0.0,3536.10009765625,0.9070574641227722,1.0,0.0,3.0,1.0,0.0
12226500,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9022214412689208,0.5755701065063477,0.5215906500816345,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8638452887535095,0.5068337917327881,0.4833493828773498,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7707339525222778,0.3551665246486664,0.252090573310852,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7398422956466675,0.3122562766075134,0.3008759319782257,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6476629376411438,0.2082251608371734,0.9627333879470824,285.0370483398437,284.95001220703125,300.125,288.4534606933594,297.8754577636719,299.2196044921875,285.0284118652344,1.0,0.6062085032463074,0.1430155932903289,0.1430155932903289,1.0,1.0,-3.026551008224488,0.2056819945573806,2.820869207382202,-0.4784960746765136,0.9053285121917723,0.9053285121917723,0.0,208.1719970703125,214.0,39815.8515625,0.0,2658.22314453125,1.0,281.0009155273437,283.6178894042969,291.5489807128906,294.1856994628906,293.1499938964844,293.1499938964844,280.95001220703125,35757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256561994552612,1.0,0.0,0.0,3.663409471511841,3.66343355178833,8.954972372521297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.27197265625,0.0,1546.317138671875,1895.4371337890625,0.0,3641.26318359375,0.9080637097358704,1.0,0.0,3.0,1.0,0.0
12226560,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8984242677688599,0.572929322719574,0.5193759799003601,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8618994951248169,0.5072717666625977,0.4839361608028412,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7685313820838928,0.3548081517219543,0.2519636452198028,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7379545569419861,0.3120154440402984,0.3008186817169189,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6456583738327026,0.2077314406633377,0.9613450169563292,284.984375,284.95001220703125,300.1433410644531,288.46026611328125,297.8746643066406,299.21319580078125,284.98272705078125,1.0,0.6069901585578918,0.1445299685001373,0.1445299685001373,1.0,1.0,-3.022707939147949,0.2117854803800583,2.810922384262085,-0.4715654253959656,0.9049842357635498,0.9049842357635498,0.0,210.42222595214844,217.0,39888.10546875,0.0,2662.36328125,1.0,280.9580383300781,283.5623474121094,291.52716064453125,294.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,35847.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931232750415802,1.0,0.0,0.0,3.665406227111816,3.6654303073883057,8.964735798144829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.28662109375,0.0,1549.231689453125,1895.4371337890625,0.0,3692.435546875,0.9086031317710876,1.0,0.0,3.0,1.0,0.0
12226620,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8907358646392822,0.5672933459281921,0.5146584510803223,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8578269481658936,0.5076937079429626,0.4846715033054352,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7639393210411072,0.353731632232666,0.251443862915039,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7339551448822021,0.3111522793769836,0.3003216683864593,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.6413395404815674,0.206365168094635,0.9567198753356934,284.7810974121094,284.95001220703125,300.17999267578125,288.4745483398437,297.8710632324219,299.1976928710937,284.77935791015625,1.0,0.6080493330955505,0.147558718919754,0.147558718919754,1.0,1.0,-3.011143684387207,0.2229698598384857,2.7881739139556885,-0.4579087793827057,0.9010576009750366,0.9010576009750366,0.0,214.84201049804688,220.0,40698.0078125,0.0,2662.722412109375,1.0,280.6581115722656,283.31719970703125,291.52294921875,294.17633056640625,293.1499938964844,293.1499938964844,280.3500061035156,36094.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436925053596495,1.0,0.0,0.0,3.662649154663086,3.662673234939575,8.9512548129278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.13916015625,0.0,1547.994873046875,1895.4371337890625,0.0,3805.9658203125,0.90815007686615,1.0,0.0,3.0,1.0,0.0
12226680,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8907358646392822,0.5672933459281921,0.5146584510803223,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8578269481658936,0.5076937079429626,0.4846715033054352,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7639393210411072,0.353731632232666,0.251443862915039,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7339551448822021,0.3111522793769836,0.3003216683864593,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.6413395404815674,0.206365168094635,0.9567198753356934,284.7810974121094,284.95001220703125,300.17999267578125,288.4745483398437,297.8710632324219,299.1976928710937,284.77935791015625,1.0,0.6080493330955505,0.147558718919754,0.147558718919754,1.0,1.0,-3.011143684387207,0.2229698598384857,2.7881739139556885,-0.4579087793827057,0.9010576009750366,0.9010576009750366,0.0,214.84201049804688,220.0,40698.0078125,0.0,2662.722412109375,1.0,280.6581115722656,283.31719970703125,291.52294921875,294.17633056640625,293.1499938964844,293.1499938964844,280.3500061035156,36094.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436925053596495,1.0,0.0,0.0,3.662649154663086,3.662673234939575,8.9512548129278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.13916015625,0.0,1547.994873046875,1895.4371337890625,0.0,3805.9658203125,0.90815007686615,1.0,0.0,3.0,1.0,0.0
12226740,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.883141040802002,0.5613455772399902,0.5096113681793213,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8537478446960449,0.5076810717582703,0.48494353890419,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.7593472599983215,0.3523440062999725,0.2506671845912933,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.7298696637153625,0.3099330067634582,0.2994389832019806,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.6368709206581116,0.2046477645635604,0.950279712677002,284.5775451660156,284.95001220703125,300.2166748046875,288.48974609375,297.8661499023437,299.1803894042969,284.5758361816406,1.0,0.6085230112075806,0.1505874842405319,0.1505874842405319,1.0,1.0,-2.995670318603516,0.2328565716743469,2.7628135681152344,-0.4447113573551178,0.8944118022918701,0.8944118022918701,0.0,219.0289764404297,223.0,41429.95703125,0.0,2654.366455078125,1.0,280.3581848144531,283.0746765136719,291.5224914550781,294.220703125,293.1499938964844,293.1499938964844,280.6499938964844,36379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528203010559082,1.0,0.0,0.0,3.649346828460693,3.649370908737183,8.886353271009284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.896484375,0.0,1535.2777099609375,1895.4371337890625,0.0,3888.333740234375,0.9053685665130616,1.0,0.0,3.0,1.0,0.0
12226800,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.883141040802002,0.5613455772399902,0.5096113681793213,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8537478446960449,0.5076810717582703,0.48494353890419,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.7593472599983215,0.3523440062999725,0.2506671845912933,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.7298696637153625,0.3099330067634582,0.2994389832019806,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.6368709206581116,0.2046477645635604,0.950279712677002,284.5775451660156,284.95001220703125,300.2166748046875,288.48974609375,297.8661499023437,299.1803894042969,284.5758361816406,1.0,0.6085230112075806,0.1505874842405319,0.1505874842405319,1.0,1.0,-2.995670318603516,0.2328565716743469,2.7628135681152344,-0.4447113573551178,0.8944118022918701,0.8944118022918701,0.0,219.0289764404297,223.0,41429.95703125,0.0,2654.366455078125,1.0,280.3581848144531,283.0746765136719,291.5224914550781,294.220703125,293.1499938964844,293.1499938964844,280.6499938964844,36379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528203010559082,1.0,0.0,0.0,3.649346828460693,3.649370908737183,8.886353271009284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.896484375,0.0,1535.2777099609375,1895.4371337890625,0.0,3888.333740234375,0.9053685665130616,1.0,0.0,3.0,1.0,0.0
12226860,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8779196739196777,0.5579157471656799,0.5059455037117004,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8515142798423767,0.5091806054115295,0.4859708249568939,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7565546631813049,0.3523082137107849,0.2504017651081085,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7272454500198364,0.3096914887428283,0.2989950776100158,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.6337199211120605,0.2036217749118805,0.9450474977493286,284.75567626953125,284.95001220703125,300.2533264160156,288.5057983398437,297.8731994628906,299.1781921386719,284.7572326660156,1.0,0.6089524626731873,0.1536836326122284,0.1536836326122284,1.0,1.0,-2.9853415489196777,0.2427683472633361,2.7425730228424072,-0.4328491389751434,0.8932484984397888,0.8932484984397888,0.0,221.92047119140625,226.0,40447.73046875,0.0,2649.2861328125,1.0,280.64215087890625,283.2963256835937,291.4455871582031,294.00689697265625,293.1499938964844,293.1499938964844,280.95001220703125,36292.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361968636512756,1.0,0.0,0.0,3.637604713439941,3.637628555297852,8.829259741105489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.11962890625,0.0,1521.5992431640625,1895.4371337890625,0.0,3737.807861328125,0.9027187824249268,1.0,0.0,3.0,1.0,0.0
12226920,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8779196739196777,0.5579157471656799,0.5059455037117004,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8515142798423767,0.5091806054115295,0.4859708249568939,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7565546631813049,0.3523082137107849,0.2504017651081085,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7272454500198364,0.3096914887428283,0.2989950776100158,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.6337199211120605,0.2036217749118805,0.9450474977493286,284.75567626953125,284.95001220703125,300.2533264160156,288.5057983398437,297.8731994628906,299.1781921386719,284.7572326660156,1.0,0.6089524626731873,0.1536836326122284,0.1536836326122284,1.0,1.0,-2.9853415489196777,0.2427683472633361,2.7425730228424072,-0.4328491389751434,0.8932484984397888,0.8932484984397888,0.0,221.92047119140625,226.0,40447.73046875,0.0,2649.2861328125,1.0,280.64215087890625,283.2963256835937,291.4455871582031,294.00689697265625,293.1499938964844,293.1499938964844,280.95001220703125,36292.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361968636512756,1.0,0.0,0.0,3.637604713439941,3.637628555297852,8.829259741105489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.11962890625,0.0,1521.5992431640625,1895.4371337890625,0.0,3737.807861328125,0.9027187824249268,1.0,0.0,3.0,1.0,0.0
12226980,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8755790591239929,0.5564008951187134,0.504335880279541,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8516812920570374,0.5121710896492004,0.4885511994361877,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7561689615249634,0.3536595106124878,0.2511853575706482,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.726694643497467,0.3105795383453369,0.2996640801429748,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6326006650924683,0.2035817354917526,0.944158971309662,284.9617614746094,284.95001220703125,300.2900085449219,288.522705078125,297.8909606933594,299.1900329589844,284.9637451171875,1.0,0.6101261377334595,0.1567797660827636,0.1567797660827636,1.0,1.0,-2.9871761798858643,0.2534270882606506,2.73374891281128,-0.4228877127170563,0.8950868248939514,0.8950868248939514,0.0,223.5252685546875,229.0,39602.00390625,0.0,2660.8994140625,1.0,280.941650390625,283.5426940917969,291.4532165527344,293.93902587890625,293.1499938964844,293.1499938964844,281.25,36084.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187328219413756,1.0,0.0,0.0,3.6337273120880127,3.633751153945923,8.810446843199315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.85986328125,0.0,1515.765625,1895.4371337890625,0.0,3577.45947265625,0.9017175436019896,1.0,0.0,3.0,1.0,0.0
12227040,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8755790591239929,0.5564008951187134,0.504335880279541,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8516812920570374,0.5121710896492004,0.4885511994361877,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7561689615249634,0.3536595106124878,0.2511853575706482,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.726694643497467,0.3105795383453369,0.2996640801429748,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6326006650924683,0.2035817354917526,0.944158971309662,284.9617614746094,284.95001220703125,300.2900085449219,288.522705078125,297.8909606933594,299.1900329589844,284.9637451171875,1.0,0.6101261377334595,0.1567797660827636,0.1567797660827636,1.0,1.0,-2.9871761798858643,0.2534270882606506,2.73374891281128,-0.4228877127170563,0.8950868248939514,0.8950868248939514,0.0,223.5252685546875,229.0,39602.00390625,0.0,2660.8994140625,1.0,280.941650390625,283.5426940917969,291.4532165527344,293.93902587890625,293.1499938964844,293.1499938964844,281.25,36084.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187328219413756,1.0,0.0,0.0,3.6337273120880127,3.633751153945923,8.810446843199315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.85986328125,0.0,1515.765625,1895.4371337890625,0.0,3577.45947265625,0.9017175436019896,1.0,0.0,3.0,1.0,0.0
12227100,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8747220039367676,0.5559582114219666,0.5038233995437622,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8520537614822388,0.5139549970626831,0.490131676197052,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7562978267669678,0.3546178042888641,0.25178924202919,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7267097234725952,0.3112703561782837,0.3002476990222931,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6323791742324829,0.2038044333457946,0.94487863779068,285.1138916015625,284.95001220703125,300.3083190917969,288.5314636230469,297.90155029296875,299.1981811523437,285.1231384277344,1.0,0.611000657081604,0.1583278477191925,0.1583278477191925,1.0,1.0,-2.9907491207122803,0.2587739527225494,2.731975078582764,-0.4184543490409851,0.8976525068283081,0.8976525068283081,0.0,224.2834625244141,229.0,38854.8828125,0.0,2671.5810546875,1.0,281.19830322265625,283.7330322265625,291.4432067871094,293.8294372558594,293.1499938964844,293.1499938964844,281.25,35943.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089657068252563,1.0,0.0,0.0,3.635185718536377,3.635209560394287,8.817521006676543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.85986328125,0.0,1516.3275146484375,1895.4371337890625,0.0,3487.002197265625,0.9019843339920044,1.0,0.0,3.0,1.0,0.0
12227160,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8741670250892639,0.5557118058204651,0.503607451915741,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.8526764512062073,0.5159114003181458,0.4919509291648865,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7566902041435242,0.3557445406913757,0.2525559365749359,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.7269577980041504,0.3121090531349182,0.3010156154632568,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.6324074864387512,0.2041729688644409,0.9463840126991272,285.1718444824219,284.95001220703125,300.32666015625,288.5404357910156,297.9132080078125,299.2077331542969,285.1738586425781,1.0,0.6120808720588684,0.1598162353038787,0.1598162353038787,1.0,1.0,-2.9963278770446777,0.2640058100223541,2.7323219776153564,-0.4145794212818146,0.899758517742157,0.899758517742157,0.0,224.9799041748047,232.0,38858.5546875,0.0,2685.833984375,1.0,281.2417297363281,283.7899169921875,291.4856872558594,293.9202575683594,293.1499938964844,293.1499938964844,281.54998779296875,35824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048961400985718,1.0,0.0,0.0,3.639527082443237,3.639550924301148,8.838593998916622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.09423828125,0.0,1520.2349853515625,1895.4371337890625,0.0,3449.178955078125,0.9028373956680298,1.0,0.0,3.0,1.0,0.0
12227220,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8730378746986389,0.5555476546287537,0.5033883452415466,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8539114594459534,0.5201103687286377,0.4958293735980987,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.7575342059135437,0.3582896888256073,0.2542810440063476,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.7275161743164062,0.3140428364276886,0.3027912378311157,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6326260566711426,0.205173060297966,0.9506483674049376,285.38543701171875,284.95001220703125,300.36334228515625,288.5589294433594,297.937255859375,299.2279052734375,285.3877258300781,1.0,0.6146908402442932,0.1627930253744125,0.1627930253744125,1.0,1.0,-3.010056734085083,0.2741104662418365,2.73594617843628,-0.4077365398406982,0.90729820728302,0.90729820728302,0.0,226.64686584472656,235.0,38234.109375,0.0,2720.88037109375,1.0,281.5417175292969,284.03619384765625,291.5185241699219,293.9123840332031,293.1499938964844,293.1499938964844,281.25,35542.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940448760986328,1.0,0.0,0.0,3.655797243118286,3.655821323394776,8.917795639717951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.125,0.0,1536.1981201171875,1895.4371337890625,0.0,3348.013671875,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12227280,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8730378746986389,0.5555476546287537,0.5033883452415466,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8539114594459534,0.5201103687286377,0.4958293735980987,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.7575342059135437,0.3582896888256073,0.2542810440063476,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.7275161743164062,0.3140428364276886,0.3027912378311157,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.6326260566711426,0.205173060297966,0.9506483674049376,285.38543701171875,284.95001220703125,300.36334228515625,288.5589294433594,297.937255859375,299.2279052734375,285.3877258300781,1.0,0.6146908402442932,0.1627930253744125,0.1627930253744125,1.0,1.0,-3.010056734085083,0.2741104662418365,2.73594617843628,-0.4077365398406982,0.90729820728302,0.90729820728302,0.0,226.64686584472656,235.0,38234.109375,0.0,2720.88037109375,1.0,281.5417175292969,284.03619384765625,291.5185241699219,293.9123840332031,293.1499938964844,293.1499938964844,281.25,35542.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940448760986328,1.0,0.0,0.0,3.655797243118286,3.655821323394776,8.917795639717951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.125,0.0,1536.1981201171875,1895.4371337890625,0.0,3348.013671875,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12227340,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8699594736099243,0.5530281662940979,0.5019603967666626,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8535236716270447,0.5227599143981934,0.4989423453807831,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7569104433059692,0.3596073985099792,0.2555901110172272,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7268118858337402,0.3150224387645721,0.3041626513004303,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.6318011283874512,0.2055379748344421,0.9539759755134584,285.2122497558594,284.95001220703125,300.3999938964844,288.5782165527344,297.9486694335937,299.23211669921875,285.2110595703125,1.0,0.6174222230911255,0.1657698005437851,0.1657698005437851,1.0,1.0,-3.0193188190460205,0.2824729382991791,2.736845731735229,-0.4014200866222381,0.9093803763389589,0.9093803763389589,0.0,229.60464477539065,238.0,39245.9609375,0.0,2754.093994140625,1.0,281.2577209472656,283.8161315917969,291.6394958496094,294.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111997485160828,1.0,0.0,0.0,3.670604467391968,3.670628547668457,8.990181186163682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8720703125,0.0,1553.371337890625,1895.4371337890625,0.0,3507.734619140625,0.9096232652664183,1.0,0.0,3.0,1.0,0.0
12227400,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8699594736099243,0.5530281662940979,0.5019603967666626,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8535236716270447,0.5227599143981934,0.4989423453807831,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7569104433059692,0.3596073985099792,0.2555901110172272,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7268118858337402,0.3150224387645721,0.3041626513004303,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.6318011283874512,0.2055379748344421,0.9539759755134584,285.2122497558594,284.95001220703125,300.3999938964844,288.5782165527344,297.9486694335937,299.23211669921875,285.2110595703125,1.0,0.6174222230911255,0.1657698005437851,0.1657698005437851,1.0,1.0,-3.0193188190460205,0.2824729382991791,2.736845731735229,-0.4014200866222381,0.9093803763389589,0.9093803763389589,0.0,229.60464477539065,238.0,39245.9609375,0.0,2754.093994140625,1.0,281.2577209472656,283.8161315917969,291.6394958496094,294.1728515625,293.1499938964844,293.1499938964844,280.95001220703125,35622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111997485160828,1.0,0.0,0.0,3.670604467391968,3.670628547668457,8.990181186163682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.8720703125,0.0,1553.371337890625,1895.4371337890625,0.0,3507.734619140625,0.9096232652664183,1.0,0.0,3.0,1.0,0.0
12227460,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8653097152709961,0.549407958984375,0.4991953670978546,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8513699173927307,0.5237336158752441,0.5002942681312561,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7546517848968506,0.3596823811531067,0.2559280693531036,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7246618866920471,0.3149365186691284,0.3044460415840149,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6296360492706299,0.2050849646329879,0.9535340070724488,285.0225830078125,284.95001220703125,300.4307861328125,288.594970703125,297.94927978515625,299.22393798828125,285.0199279785156,1.0,0.6191922426223755,0.1681859344244003,0.1681859344244003,1.0,1.0,-3.017844915390014,0.2871444523334503,2.7307004928588867,-0.3964493870735168,0.9085704684257508,0.9085704684257508,0.0,233.163803100586,238.0,40176.81640625,0.0,2769.486083984375,1.0,280.9644775390625,283.58135986328125,291.6759338378906,294.30157470703125,293.1499938964844,293.1499938964844,280.95001220703125,35789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927406132221222,1.0,0.0,0.0,3.677530527114868,3.677554845809937,9.024141149893694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.80810546875,0.0,1562.4293212890625,1895.4371337890625,0.0,3657.3427734375,0.9112724661827089,1.0,0.0,3.0,1.0,0.0
12227520,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8643156886100769,0.548698365688324,0.4985667765140533,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8508539199829102,0.5238737463951111,0.500453531742096,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7541195154190063,0.3596594035625458,0.2559328973293304,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7241533398628235,0.3148769438266754,0.3044256865978241,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6291224956512451,0.2049523293972015,0.9531391263008118,285.01422119140625,284.95001220703125,300.4366760253906,288.5982360839844,297.9491271972656,299.22198486328125,285.0126342773437,1.0,0.6194633841514587,0.1686461418867111,0.1686461418867111,1.0,1.0,-3.0167877674102783,0.2879010736942291,2.728886604309082,-0.395479142665863,0.9086042046546936,0.9086042046546936,0.0,233.8868103027344,241.0,40185.359375,0.0,2771.125244140625,1.0,280.9580383300781,283.57244873046875,291.6664428710937,294.2825012207031,293.1499938964844,293.1499938964844,280.6499938964844,35808.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285194277763368,1.0,0.0,0.0,3.678409576416016,3.678433895111084,9.028455565385228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.505859375,0.0,1563.56005859375,1895.4371337890625,0.0,3667.562744140625,0.9114885330200196,1.0,0.0,3.0,1.0,0.0
12227580,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.858056902885437,0.5436779856681824,0.494403213262558,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8474932909011841,0.5242026448249817,0.5011101961135864,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7506588101387024,0.3590900003910064,0.2557680010795593,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7207720279693604,0.3140960931777954,0.3040106296539306,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.6256570816040039,0.2037606686353683,0.949306309223175,284.8112487792969,284.95001220703125,300.47332763671875,288.61895751953125,297.9453430175781,299.2061767578125,284.8095397949219,1.0,0.6207709908485413,0.1715224832296371,0.1715224832296371,1.0,1.0,-3.007272958755493,0.2921823561191559,2.71509051322937,-0.3891949355602264,0.9050799012184144,0.9050799012184144,0.0,238.3331451416016,229.0,41017.453125,0.0,2775.257568359375,1.0,280.65802001953125,283.32720947265625,291.66802978515625,294.3406677246094,293.1499938964844,293.1499938964844,280.3500061035156,36048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301016807556,1.0,0.0,0.0,3.67734169960022,3.677366018295288,9.023214602166264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.77783203125,0.0,1564.1669921875,1895.4371337890625,0.0,3782.71533203125,0.9114078283309937,1.0,0.0,3.0,1.0,0.0
12227640,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.858056902885437,0.5436779856681824,0.494403213262558,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8474932909011841,0.5242026448249817,0.5011101961135864,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7506588101387024,0.3590900003910064,0.2557680010795593,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7207720279693604,0.3140960931777954,0.3040106296539306,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.6256570816040039,0.2037606686353683,0.949306309223175,284.8112487792969,284.95001220703125,300.47332763671875,288.61895751953125,297.9453430175781,299.2061767578125,284.8095397949219,1.0,0.6207709908485413,0.1715224832296371,0.1715224832296371,1.0,1.0,-3.007272958755493,0.2921823561191559,2.71509051322937,-0.3891949355602264,0.9050799012184144,0.9050799012184144,0.0,238.3331451416016,229.0,41017.453125,0.0,2775.257568359375,1.0,280.65802001953125,283.32720947265625,291.66802978515625,294.3406677246094,293.1499938964844,293.1499938964844,280.3500061035156,36048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411301016807556,1.0,0.0,0.0,3.67734169960022,3.677366018295288,9.023214602166264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.77783203125,0.0,1564.1669921875,1895.4371337890625,0.0,3782.71533203125,0.9114078283309937,1.0,0.0,3.0,1.0,0.0
12227700,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.8569498062133789,0.5410643815994263,0.4921534061431885,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8477039933204651,0.5242065787315369,0.5011880397796631,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.7505843043327332,0.3586940467357635,0.2555301785469055,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.7205824851989746,0.3135734498500824,0.3035680949687958,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.6251437664031982,0.2030320763587951,0.9462383985519408,284.6645202636719,284.95001220703125,300.4916687011719,288.62957763671875,297.9430236816406,299.19775390625,284.656005859375,1.0,0.6193608045578003,0.1729606539011001,0.1729606539011001,1.0,1.0,-3.0001606941223145,0.2939484417438507,2.706212043762207,-0.3858876526355743,0.9017508625984192,0.9017508625984192,0.0,237.82864379882807,229.0,41848.4921875,0.0,2758.7333984375,1.0,280.4006042480469,283.1418151855469,291.6942443847656,294.4665222167969,293.1499938964844,293.1499938964844,280.3500061035156,36196.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483603239059448,1.0,0.0,0.0,3.673211336135864,3.6732354164123535,9.002955607684271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.2578125,0.0,1560.6258544921875,1895.4371337890625,0.0,3848.1787109375,0.9105483889579772,1.0,0.0,3.0,1.0,0.0
12227760,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.8567422032356262,0.5383806228637695,0.4896681010723114,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.8487975001335144,0.5241081714630127,0.501035749912262,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.7512755393981934,0.3582321405410766,0.2551584541797638,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.7210997939109802,0.31297367811203,0.3029496967792511,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.6252009868621826,0.2022309303283691,0.9424319863319396,284.6128845214844,284.95001220703125,300.510009765625,288.640380859375,297.9403686523437,299.18878173828125,284.6111755371094,1.0,0.6171464920043945,0.174490138888359,0.174490138888359,1.0,1.0,-2.9912261962890625,0.2955913245677948,2.6956348419189453,-0.3823262453079223,0.8989412188529968,0.8989412188529968,0.0,235.9308319091797,217.0,41865.59375,0.0,2731.6259765625,1.0,280.3581237792969,283.0905456542969,291.674560546875,294.39764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36321.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504870772361756,1.0,0.0,0.0,3.666156053543091,3.66618013381958,8.968403903963917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.708984375,0.0,1553.6298828125,1895.4371337890625,0.0,3867.348876953125,0.909088373184204,1.0,0.0,3.0,1.0,0.0
