time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227820,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8604026436805725,0.5355044007301331,0.4861393570899963,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8546829223632812,0.5255720615386963,0.5016135573387146,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7560319900512695,0.358752965927124,0.2549783587455749,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7251081466674805,0.3128624856472015,0.3022154569625854,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.627865195274353,0.2014157027006149,0.9361991286277772,284.7821655273437,284.95001220703125,300.5466613769531,288.6624450683594,297.9479675292969,299.18719482421875,284.7835693359375,1.0,0.6113876104354858,0.1775490939617157,0.1775490939617157,1.0,1.0,-2.9790737628936768,0.2998537421226501,2.679219961166382,-0.3757067918777466,0.8980593085289001,0.8980593085289001,0.0,228.3931884765625,205.0,40756.46484375,0.0,2669.79638671875,1.0,280.6422424316406,283.3028259277344,291.6022033691406,294.1838684082031,293.1499938964844,293.1499938964844,280.95001220703125,36242.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339809417724608,1.0,0.0,0.0,3.656308650970459,3.656332731246948,8.920289928937564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.513671875,0.0,1542.01904296875,1895.4371337890625,0.0,3717.576171875,0.9068648219108582,1.0,0.0,3.0,1.0,0.0
12227880,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8604026436805725,0.5355044007301331,0.4861393570899963,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8546829223632812,0.5255720615386963,0.5016135573387146,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7560319900512695,0.358752965927124,0.2549783587455749,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7251081466674805,0.3128624856472015,0.3022154569625854,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.627865195274353,0.2014157027006149,0.9361991286277772,284.7821655273437,284.95001220703125,300.5466613769531,288.6624450683594,297.9479675292969,299.18719482421875,284.7835693359375,1.0,0.6113876104354858,0.1775490939617157,0.1775490939617157,1.0,1.0,-2.9790737628936768,0.2998537421226501,2.679219961166382,-0.3757067918777466,0.8980593085289001,0.8980593085289001,0.0,228.3931884765625,205.0,40756.46484375,0.0,2669.79638671875,1.0,280.6422424316406,283.3028259277344,291.6022033691406,294.1838684082031,293.1499938964844,293.1499938964844,280.95001220703125,36242.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339809417724608,1.0,0.0,0.0,3.656308650970459,3.656332731246948,8.920289928937564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.513671875,0.0,1542.01904296875,1895.4371337890625,0.0,3717.576171875,0.9068648219108582,1.0,0.0,3.0,1.0,0.0
12227940,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8688252568244934,0.5345385670661926,0.4845486879348755,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8650901913642883,0.5285845398902893,0.5037125945091248,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7649955749511719,0.3606832027435303,0.2557993233203888,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.732682466506958,0.3139244616031647,0.3025496900081634,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6338409781455994,0.2016109526157379,0.9340187907218932,284.9857177734375,284.95001220703125,300.5833435058594,288.68511962890625,297.966796875,299.2003173828125,284.987548828125,1.0,0.6051562428474426,0.1806080639362335,0.1806080639362335,1.0,1.0,-2.978442430496216,0.3060861825942993,2.672356128692627,-0.3696203231811523,0.9002007842063904,0.9002007842063904,0.0,217.58224487304688,193.0,39876.94921875,0.0,2613.62841796875,1.0,280.9418334960937,283.546630859375,291.6142272949219,294.1181030273437,293.1499938964844,293.1499938964844,280.6499938964844,36043.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916199266910553,1.0,0.0,0.0,3.6539807319641113,3.6540048122406006,8.908934887585929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.24853515625,0.0,1537.9246826171875,1895.4371337890625,0.0,3554.042236328125,0.9062169790267944,1.0,0.0,3.0,1.0,0.0
12228000,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8688252568244934,0.5345385670661926,0.4845486879348755,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8650901913642883,0.5285845398902893,0.5037125945091248,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7649955749511719,0.3606832027435303,0.2557993233203888,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.732682466506958,0.3139244616031647,0.3025496900081634,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6338409781455994,0.2016109526157379,0.9340187907218932,284.9857177734375,284.95001220703125,300.5833435058594,288.68511962890625,297.966796875,299.2003173828125,284.987548828125,1.0,0.6051562428474426,0.1806080639362335,0.1806080639362335,1.0,1.0,-2.978442430496216,0.3060861825942993,2.672356128692627,-0.3696203231811523,0.9002007842063904,0.9002007842063904,0.0,217.58224487304688,193.0,39876.94921875,0.0,2613.62841796875,1.0,280.9418334960937,283.546630859375,291.6142272949219,294.1181030273437,293.1499938964844,293.1499938964844,280.6499938964844,36043.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916199266910553,1.0,0.0,0.0,3.6539807319641113,3.6540048122406006,8.908934887585929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.24853515625,0.0,1537.9246826171875,1895.4371337890625,0.0,3554.042236328125,0.9062169790267944,1.0,0.0,3.0,1.0,0.0
12228060,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8780039548873901,0.5318053364753723,0.4823046028614044,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8766152858734131,0.5305138230323792,0.505525529384613,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7749897241592407,0.3618318736553192,0.25652876496315,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7411068677902222,0.3144512176513672,0.302871972322464,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.640775203704834,0.2015846967697143,0.9326180219650269,284.8145446777344,284.95001220703125,300.6199951171875,288.7084045410156,297.9771728515625,299.2030029296875,284.81329345703125,1.0,0.5986323952674866,0.1835988163948059,0.1835988163948059,1.0,1.0,-2.9775149822235107,0.3121997416019439,2.6653153896331787,-0.3633276522159576,0.8970078229904175,0.8970078229904175,0.0,206.4927520751953,181.0,40779.12109375,0.0,2555.497314453125,1.0,280.6578063964844,283.3319396972656,291.7411499023437,294.3700866699219,293.1499938964844,293.1499938964844,280.95001220703125,36170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273046851158142,1.0,0.0,0.0,3.648480176925659,3.648504257202149,8.882133215593058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.638671875,0.0,1532.752685546875,1895.4371337890625,0.0,3656.4111328125,0.9050459265708924,1.0,0.0,3.0,1.0,0.0
12228120,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8780039548873901,0.5318053364753723,0.4823046028614044,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8766152858734131,0.5305138230323792,0.505525529384613,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7749897241592407,0.3618318736553192,0.25652876496315,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7411068677902222,0.3144512176513672,0.302871972322464,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.640775203704834,0.2015846967697143,0.9326180219650269,284.8145446777344,284.95001220703125,300.6199951171875,288.7084045410156,297.9771728515625,299.2030029296875,284.81329345703125,1.0,0.5986323952674866,0.1835988163948059,0.1835988163948059,1.0,1.0,-2.9775149822235107,0.3121997416019439,2.6653153896331787,-0.3633276522159576,0.8970078229904175,0.8970078229904175,0.0,206.4927520751953,181.0,40779.12109375,0.0,2555.497314453125,1.0,280.6578063964844,283.3319396972656,291.7411499023437,294.3700866699219,293.1499938964844,293.1499938964844,280.95001220703125,36170.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273046851158142,1.0,0.0,0.0,3.648480176925659,3.648504257202149,8.882133215593058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.638671875,0.0,1532.752685546875,1895.4371337890625,0.0,3656.4111328125,0.9050459265708924,1.0,0.0,3.0,1.0,0.0
12228180,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8883726000785828,0.530131459236145,0.4798830151557922,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.889410674571991,0.5330026745796204,0.5070648193359375,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7861040234565735,0.3634897470474243,0.2571281790733337,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7505236268043518,0.3153016269207001,0.3030048608779907,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6485763192176819,0.2017578184604644,0.9305357336997986,284.997314453125,284.95001220703125,300.6566772460937,288.7322692871094,297.991455078125,299.2102966308594,284.9989624023437,1.0,0.5916865468025208,0.1865895837545395,0.1865895837545395,1.0,1.0,-2.974822759628296,0.3180783689022064,2.656744241714477,-0.357099175453186,0.8991062045097351,0.8991062045097351,0.0,195.0785217285156,169.0,39918.625,0.0,2492.498779296875,1.0,280.942138671875,283.5547180175781,291.6956481933594,294.2201843261719,293.1499938964844,293.1499938964844,281.25,36006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162744879722596,1.0,0.0,0.0,3.647326231002808,3.647350311279297,8.876515380507044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.84375,0.0,1530.2470703125,1895.4371337890625,0.0,3554.738037109375,0.9047008752822876,1.0,0.0,3.0,1.0,0.0
12228240,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8883726000785828,0.530131459236145,0.4798830151557922,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.889410674571991,0.5330026745796204,0.5070648193359375,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7861040234565735,0.3634897470474243,0.2571281790733337,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7505236268043518,0.3153016269207001,0.3030048608779907,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6485763192176819,0.2017578184604644,0.9305357336997986,284.997314453125,284.95001220703125,300.6566772460937,288.7322692871094,297.991455078125,299.2102966308594,284.9989624023437,1.0,0.5916865468025208,0.1865895837545395,0.1865895837545395,1.0,1.0,-2.974822759628296,0.3180783689022064,2.656744241714477,-0.357099175453186,0.8991062045097351,0.8991062045097351,0.0,195.0785217285156,169.0,39918.625,0.0,2492.498779296875,1.0,280.942138671875,283.5547180175781,291.6956481933594,294.2201843261719,293.1499938964844,293.1499938964844,281.25,36006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162744879722596,1.0,0.0,0.0,3.647326231002808,3.647350311279297,8.876515380507044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.84375,0.0,1530.2470703125,1895.4371337890625,0.0,3554.738037109375,0.9047008752822876,1.0,0.0,3.0,1.0,0.0
12228300,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.8950234055519104,0.5298953056335449,0.4792357087135315,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8972039222717285,0.5346961617469788,0.5082449316978455,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7929524779319763,0.3647195100784302,0.2576957643032074,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.7564215064048767,0.3160437941551208,0.3033447563648224,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.653563380241394,0.2020973563194275,0.9304656982421876,285.14703369140625,284.95001220703125,300.67498779296875,288.7444152832031,298.0015869140625,299.2178039550781,285.1561584472656,1.0,0.5883035063743591,0.1880849599838256,0.1880849599838256,1.0,1.0,-2.9764657020568848,0.3215683102607727,2.654897451400757,-0.3540856838226318,0.9018681049346924,0.9018681049346924,0.0,188.9262084960937,169.0,39153.23828125,0.0,2464.289306640625,1.0,281.19873046875,283.7430419921875,291.670166015625,294.0867919921875,293.1499938964844,293.1499938964844,281.25,35876.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906883955001831,1.0,0.0,0.0,3.6499602794647217,3.649984121322632,8.88934039267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.9501953125,0.0,1532.201171875,1895.4371337890625,0.0,3467.663330078125,0.9052389860153198,1.0,0.0,3.0,1.0,0.0
12228360,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.9027491807937622,0.5299323201179504,0.4789726436138153,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.906096339225769,0.5366235375404358,0.5097327828407288,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8007549047470093,0.366165280342102,0.2584635615348816,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7632649540901184,0.3169698417186737,0.3039010167121887,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.6594303846359253,0.2025998383760452,0.9312142729759216,285.2030029296875,284.95001220703125,300.6933288574219,288.7566833496094,298.01324462890625,299.2273864746094,285.2048645019531,1.0,0.5850522518157959,0.1894960552453994,0.1894960552453994,1.0,1.0,-2.980426073074341,0.3253237009048462,2.655102252960205,-0.3513129949569702,0.9041615128517152,0.9041615128517152,0.0,182.5250701904297,157.0,39143.81640625,0.0,2439.037841796875,1.0,281.24188232421875,283.7979431152344,291.7050170898437,294.164794921875,293.1499938964844,293.1499938964844,280.95001220703125,35765.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025263786315918,1.0,0.0,0.0,3.655318737030029,3.65534257888794,8.915460512071149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.833984375,0.0,1537.3382568359375,1895.4371337890625,0.0,3427.12255859375,0.9063279628753662,1.0,0.0,3.0,1.0,0.0
12228420,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9184738397598268,0.5278071165084839,0.4772631525993347,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9250560402870178,0.5389490723609924,0.5119225382804871,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8154834508895874,0.3678672909736633,0.2595772743225097,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.77692049741745,0.317913144826889,0.3046165108680725,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6712311506271362,0.2030220180749893,0.931835114955902,285.0315246582031,284.95001220703125,300.7300109863281,288.7816162109375,298.0243835449219,299.2312316894531,285.0302429199219,1.0,0.5784643292427063,0.1923182606697082,0.1923182606697082,1.0,1.0,-2.9839603900909424,0.3320946395397186,2.6518657207489014,-0.345298558473587,0.9038621187210084,0.9038621187210084,0.0,170.6806640625,145.0,40123.69921875,0.0,2385.19677734375,1.0,280.957763671875,283.5800476074219,291.82696533203125,294.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,35865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161856770515442,1.0,0.0,0.0,3.661129713058472,3.661153793334961,8.943829925556201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3935546875,0.0,1544.575927734375,1895.4371337890625,0.0,3553.916748046875,0.9076669812202454,1.0,0.0,3.0,1.0,0.0
12228480,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9184738397598268,0.5278071165084839,0.4772631525993347,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9250560402870178,0.5389490723609924,0.5119225382804871,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8154834508895874,0.3678672909736633,0.2595772743225097,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.77692049741745,0.317913144826889,0.3046165108680725,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6712311506271362,0.2030220180749893,0.931835114955902,285.0315246582031,284.95001220703125,300.7300109863281,288.7816162109375,298.0243835449219,299.2312316894531,285.0302429199219,1.0,0.5784643292427063,0.1923182606697082,0.1923182606697082,1.0,1.0,-2.9839603900909424,0.3320946395397186,2.6518657207489014,-0.345298558473587,0.9038621187210084,0.9038621187210084,0.0,170.6806640625,145.0,40123.69921875,0.0,2385.19677734375,1.0,280.957763671875,283.5800476074219,291.82696533203125,294.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,35865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161856770515442,1.0,0.0,0.0,3.661129713058472,3.661153793334961,8.943829925556201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3935546875,0.0,1544.575927734375,1895.4371337890625,0.0,3553.916748046875,0.9076669812202454,1.0,0.0,3.0,1.0,0.0
12228540,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9332688450813292,0.5240492820739746,0.4737900793552398,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.943026602268219,0.5398401618003845,0.512618362903595,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8281897902488708,0.3684422075748443,0.2598294913768768,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7896463871002197,0.3178551495075226,0.3043514490127563,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6820969581604004,0.2026432156562805,0.9290005564689636,284.8356628417969,284.95001220703125,300.76666259765625,288.8070373535156,298.0253295898437,299.2216491699219,284.8341369628906,1.0,0.5711822509765625,0.195140466094017,0.195140466094017,1.0,1.0,-2.9772074222564697,0.3370670080184936,2.6401405334472656,-0.3388374149799347,0.9007126688957214,0.9007126688957214,0.0,159.99542236328125,133.0,41036.43359375,0.0,2318.619140625,1.0,280.6581420898437,283.3414611816406,291.86334228515625,294.5315856933594,293.1499938964844,293.1499938964844,280.3500061035156,36066.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310137629508972,1.0,0.0,0.0,3.659318447113037,3.6593425273895264,8.934982247410517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.720703125,0.0,1544.062255859375,1895.4371337890625,0.0,3690.43017578125,0.9073917269706726,1.0,0.0,3.0,1.0,0.0
12228600,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9332688450813292,0.5240492820739746,0.4737900793552398,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.943026602268219,0.5398401618003845,0.512618362903595,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8281897902488708,0.3684422075748443,0.2598294913768768,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7896463871002197,0.3178551495075226,0.3043514490127563,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6820969581604004,0.2026432156562805,0.9290005564689636,284.8356628417969,284.95001220703125,300.76666259765625,288.8070373535156,298.0253295898437,299.2216491699219,284.8341369628906,1.0,0.5711822509765625,0.195140466094017,0.195140466094017,1.0,1.0,-2.9772074222564697,0.3370670080184936,2.6401405334472656,-0.3388374149799347,0.9007126688957214,0.9007126688957214,0.0,159.99542236328125,133.0,41036.43359375,0.0,2318.619140625,1.0,280.6581420898437,283.3414611816406,291.86334228515625,294.5315856933594,293.1499938964844,293.1499938964844,280.3500061035156,36066.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310137629508972,1.0,0.0,0.0,3.659318447113037,3.6593425273895264,8.934982247410517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.720703125,0.0,1544.062255859375,1895.4371337890625,0.0,3690.43017578125,0.9073917269706726,1.0,0.0,3.0,1.0,0.0
12228660,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.9473897218704224,0.5200852751731873,0.4700267016887665,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.9594703316688538,0.5400471687316895,0.5125890970230103,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.8403797149658203,0.3685190677642822,0.2596887350082397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8018897771835327,0.3173245191574096,0.3035957515239715,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.6924204230308533,0.2018557637929916,0.9242170453071594,284.6470031738281,284.95001220703125,300.8004150390625,288.830810546875,298.0229187011719,299.2085266113281,284.6449584960937,1.0,0.5638327598571777,0.1976489126682281,0.1976489126682281,1.0,1.0,-2.965825319290161,0.3405239284038543,2.6253013610839844,-0.3329018354415893,0.895413339138031,0.895413339138031,0.0,150.29452514648438,133.0,41977.66015625,0.0,2249.14404296875,1.0,280.3609924316406,283.1141662597656,291.8817443847656,294.61773681640625,293.1499938964844,293.1499938964844,280.3500061035156,36301.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425349831581116,1.0,0.0,0.0,3.649489402770996,3.649513483047485,8.887047897587763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.78173828125,0.0,1534.858642578125,1895.4371337890625,0.0,3795.4697265625,0.9053475856781006,1.0,0.0,3.0,1.0,0.0
12228720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64337158203125,0.9486536979675292,0.5197571516036987,0.4696821272373199,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.9609000086784364,0.5400665998458862,0.5125638842582703,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8415012359619141,0.3685292303562164,0.2596644461154938,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.8030012249946594,0.3172754943370819,0.3035123348236084,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.6933541893959045,0.2017807364463806,0.923723042011261,284.6434936523437,284.95001220703125,300.8033447265625,288.8329162597656,298.02276611328125,299.2074279785156,284.64190673828125,1.0,0.5631656646728516,0.1978670358657837,0.1978670358657837,1.0,1.0,-2.9646573066711426,0.3407911360263824,2.623866319656372,-0.3323854506015777,0.8950413465499878,0.8950413465499878,0.0,149.44686889648438,136.0,41972.0078125,0.0,2242.79248046875,1.0,280.35821533203125,283.11083984375,291.8775329589844,294.6078186035156,293.1499938964844,293.1499938964844,280.6499938964844,36314.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942671537399292,1.0,0.0,0.0,3.6483640670776367,3.648388147354126,8.881568192009581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0654296875,0.0,1533.698974609375,1895.4371337890625,0.0,3796.708251953125,0.905107855796814,1.0,0.0,3.0,1.0,0.0
12228780,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9566783308982848,0.5176167488098145,0.4669352769851684,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.9708349108695984,0.5417143106460571,0.5134118795394897,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8497939705848694,0.3698399066925049,0.2601129412651062,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8106541633605957,0.3175512850284576,0.3032504022121429,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6996037364006042,0.2014561146497726,0.9202430844306946,284.8155822753906,284.95001220703125,300.8399963378906,288.85919189453125,298.03173828125,299.2076110839844,284.8172302246094,1.0,0.5594133138656616,0.2005935907363891,0.2005935907363891,1.0,1.0,-2.958399772644043,0.3456971943378448,2.6127026081085205,-0.3263879716396332,0.8946228623390198,0.8946228623390198,0.0,143.97763061523438,139.0,40899.91796875,0.0,2204.149169921875,1.0,280.6421203613281,283.3246765136719,291.8060913085937,294.3987731933594,293.1499938964844,293.1499938964844,280.95001220703125,36215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276086688041688,1.0,0.0,0.0,3.639474630355835,3.639498710632324,8.838339908834314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.0283203125,0.0,1523.1004638671875,1895.4371337890625,0.0,3659.20263671875,0.9030845761299132,1.0,0.0,3.0,1.0,0.0
12228840,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9566783308982848,0.5176167488098145,0.4669352769851684,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.9708349108695984,0.5417143106460571,0.5134118795394897,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8497939705848694,0.3698399066925049,0.2601129412651062,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8106541633605957,0.3175512850284576,0.3032504022121429,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6996037364006042,0.2014561146497726,0.9202430844306946,284.8155822753906,284.95001220703125,300.8399963378906,288.85919189453125,298.03173828125,299.2076110839844,284.8172302246094,1.0,0.5594133138656616,0.2005935907363891,0.2005935907363891,1.0,1.0,-2.958399772644043,0.3456971943378448,2.6127026081085205,-0.3263879716396332,0.8946228623390198,0.8946228623390198,0.0,143.97763061523438,139.0,40899.91796875,0.0,2204.149169921875,1.0,280.6421203613281,283.3246765136719,291.8060913085937,294.3987731933594,293.1499938964844,293.1499938964844,280.95001220703125,36215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276086688041688,1.0,0.0,0.0,3.639474630355835,3.639498710632324,8.838339908834314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.0283203125,0.0,1523.1004638671875,1895.4371337890625,0.0,3659.20263671875,0.9030845761299132,1.0,0.0,3.0,1.0,0.0
12228900,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9596609473228456,0.5172435641288757,0.4663164913654327,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9746030569076538,0.5431099534034729,0.5144595503807068,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8532492518424988,0.3709929287433624,0.2607404291629791,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8135932683944702,0.318092942237854,0.3035561740398407,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7020836472511292,0.201611578464508,0.9201054573059082,284.96142578125,284.95001220703125,300.8583374023437,288.8724975585937,298.040283203125,299.21307373046875,284.9708557128906,1.0,0.5586486458778381,0.2019568681716919,0.2019568681716919,1.0,1.0,-2.9598660469055176,0.3490287661552429,2.610837459564209,-0.3234934210777282,0.8961062431335449,0.8961062431335449,0.0,142.27786254882812,139.0,40033.6484375,0.0,2198.114501953125,1.0,280.8984680175781,283.50946044921875,291.7806396484375,294.2557678222656,293.1499938964844,293.1499938964844,280.95001220703125,36105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163720607757568,1.0,0.0,0.0,3.637710094451904,3.6377339363098153,8.829771331875236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.48486328125,0.0,1520.3221435546875,1895.4371337890625,0.0,3555.640380859375,0.9026545882225036,1.0,0.0,3.0,1.0,0.0
12228960,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9623722434043884,0.5171784162521362,0.4661353826522827,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9780032634735109,0.5447874069213867,0.5158918499946594,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8565564155578613,0.3723975718021393,0.2616159319877624,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8163135647773743,0.3188536763191223,0.3041413426399231,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7044530510902405,0.2019571959972381,0.9210443496704102,285.019287109375,284.95001220703125,300.8766784667969,288.8858947753906,298.05084228515625,299.2212219238281,285.0213928222656,1.0,0.5585103034973145,0.2033273726701736,0.2033273726701736,1.0,1.0,-2.964250087738037,0.3529495596885681,2.611300468444824,-0.3206457793712616,0.8971952199935913,0.8971952199935913,0.0,140.99905395507812,142.0,40026.87109375,0.0,2199.295654296875,1.0,280.9416198730469,283.5670166015625,291.8181457519531,294.33251953125,293.1499938964844,293.1499938964844,281.25,36003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104446172714232,1.0,0.0,0.0,3.638564109802246,3.638587951660156,8.833917490846943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9228515625,0.0,1520.5120849609375,1895.4371337890625,0.0,3500.7294921875,0.9027435183525084,1.0,0.0,3.0,1.0,0.0
12229020,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.9657351970672609,0.5175157189369202,0.466226190328598,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.982810080051422,0.5485951900482178,0.5192458629608154,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8616539239883423,0.3756325542926788,0.2637112140655517,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8202649354934692,0.3207569420337677,0.305742472410202,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.7079826593399048,0.2030037939548492,0.9248688220977784,285.231689453125,284.95001220703125,300.913330078125,288.9129638671875,298.0741577148437,299.240478515625,285.2338256835937,1.0,0.5596204400062561,0.2060683667659759,0.2060683667659759,1.0,1.0,-2.977425098419189,0.3617230951786041,2.615701913833618,-0.3149517476558685,0.9026816487312316,0.9026816487312316,0.0,139.82981872558594,145.0,39336.41796875,0.0,2216.44384765625,1.0,281.24169921875,283.8155517578125,291.8594970703125,294.3245544433594,293.1499938964844,293.1499938964844,280.95001220703125,35740.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968023657798767,1.0,0.0,0.0,3.647461891174317,3.6474857330322266,8.877175901034207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.9951171875,0.0,1528.40869140625,1895.4371337890625,0.0,3373.759765625,0.904555082321167,1.0,0.0,3.0,1.0,0.0
12229080,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.9657351970672609,0.5175157189369202,0.466226190328598,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.982810080051422,0.5485951900482178,0.5192458629608154,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8616539239883423,0.3756325542926788,0.2637112140655517,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8202649354934692,0.3207569420337677,0.305742472410202,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.7079826593399048,0.2030037939548492,0.9248688220977784,285.231689453125,284.95001220703125,300.913330078125,288.9129638671875,298.0741577148437,299.240478515625,285.2338256835937,1.0,0.5596204400062561,0.2060683667659759,0.2060683667659759,1.0,1.0,-2.977425098419189,0.3617230951786041,2.615701913833618,-0.3149517476558685,0.9026816487312316,0.9026816487312316,0.0,139.82981872558594,145.0,39336.41796875,0.0,2216.44384765625,1.0,281.24169921875,283.8155517578125,291.8594970703125,294.3245544433594,293.1499938964844,293.1499938964844,280.95001220703125,35740.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968023657798767,1.0,0.0,0.0,3.647461891174317,3.6474857330322266,8.877175901034207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.9951171875,0.0,1528.40869140625,1895.4371337890625,0.0,3373.759765625,0.904555082321167,1.0,0.0,3.0,1.0,0.0
12229140,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9635466933250428,0.5157603621482849,0.4653445780277252,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.982924222946167,0.5508970022201538,0.5219587087631226,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8621945381164551,0.377713680267334,0.2654855251312256,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8201503753662109,0.3217943012714386,0.307079553604126,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7077382802963257,0.2035203427076339,0.928413450717926,285.0655517578125,284.95001220703125,300.95001220703125,288.9403991699219,298.0848999023437,299.2439270019531,285.0644836425781,1.0,0.5616925954818726,0.2088093608617782,0.2088093608617782,1.0,1.0,-2.987639904022217,0.3700384199619293,2.6176016330718994,-0.308829665184021,0.9028743505477904,0.9028743505477904,0.0,141.02951049804688,148.0,40387.21875,0.0,2240.534912109375,1.0,280.95782470703125,283.601806640625,291.991455078125,294.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,35827.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118251204490662,1.0,0.0,0.0,3.6546764373779297,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.12255859375,0.0,1537.0828857421875,1895.4371337890625,0.0,3513.53369140625,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
12229200,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9635466933250428,0.5157603621482849,0.4653445780277252,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.982924222946167,0.5508970022201538,0.5219587087631226,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8621945381164551,0.377713680267334,0.2654855251312256,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8201503753662109,0.3217943012714386,0.307079553604126,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7077382802963257,0.2035203427076339,0.928413450717926,285.0655517578125,284.95001220703125,300.95001220703125,288.9403991699219,298.0848999023437,299.2439270019531,285.0644836425781,1.0,0.5616925954818726,0.2088093608617782,0.2088093608617782,1.0,1.0,-2.987639904022217,0.3700384199619293,2.6176016330718994,-0.308829665184021,0.9028743505477904,0.9028743505477904,0.0,141.02951049804688,148.0,40387.21875,0.0,2240.534912109375,1.0,280.95782470703125,283.601806640625,291.991455078125,294.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,35827.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118251204490662,1.0,0.0,0.0,3.6546764373779297,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.12255859375,0.0,1537.0828857421875,1895.4371337890625,0.0,3513.53369140625,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
12229260,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9673678278923036,0.5163562893867493,0.4653320610523224,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.988326907157898,0.5559277534484863,0.5260249972343445,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8689019083976746,0.3828916251659393,0.2685505449771881,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8259739279747009,0.3261985778808594,0.3104476630687713,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7144981026649475,0.2078551352024078,0.9436008334159852,284.90728759765625,284.95001220703125,300.9824523925781,288.9682312011719,298.1156311035156,299.2735900878906,284.9076538085937,1.0,0.5654259324073792,0.2112406343221664,0.2112406343221664,1.0,1.0,-3.018472909927368,0.3818734884262085,2.63659930229187,-0.3042599260807037,0.9008873105049132,0.9008873105049132,0.0,140.28396606445312,151.0,41830.63671875,0.0,2291.81982421875,1.0,280.658203125,283.39434814453125,292.0347900390625,294.7400817871094,293.1499938964844,293.1499938964844,280.3500061035156,35990.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285145401954652,1.0,0.0,0.0,3.6553821563720703,3.65540623664856,8.915770308703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7412109375,0.0,1539.09521484375,1895.4371337890625,0.0,3667.517822265625,0.9064662456512452,1.0,0.0,3.0,1.0,0.0
12229320,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9673678278923036,0.5163562893867493,0.4653320610523224,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.988326907157898,0.5559277534484863,0.5260249972343445,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8689019083976746,0.3828916251659393,0.2685505449771881,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8259739279747009,0.3261985778808594,0.3104476630687713,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7144981026649475,0.2078551352024078,0.9436008334159852,284.90728759765625,284.95001220703125,300.9824523925781,288.9682312011719,298.1156311035156,299.2735900878906,284.9076538085937,1.0,0.5654259324073792,0.2112406343221664,0.2112406343221664,1.0,1.0,-3.018472909927368,0.3818734884262085,2.63659930229187,-0.3042599260807037,0.9008873105049132,0.9008873105049132,0.0,140.28396606445312,151.0,41830.63671875,0.0,2291.81982421875,1.0,280.658203125,283.39434814453125,292.0347900390625,294.7400817871094,293.1499938964844,293.1499938964844,280.3500061035156,35990.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285145401954652,1.0,0.0,0.0,3.6553821563720703,3.65540623664856,8.915770308703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7412109375,0.0,1539.09521484375,1895.4371337890625,0.0,3667.517822265625,0.9064662456512452,1.0,0.0,3.0,1.0,0.0
12229380,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.963810920715332,0.5144899487495422,0.4641325175762176,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9875515699386596,0.5584651827812195,0.5289278030395508,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8689811825752258,0.3857186436653137,0.2708829343318939,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8258559107780457,0.3282694220542907,0.3129147589206695,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.715507984161377,0.2100038379430771,0.9556622505187988,284.7510070800781,284.95001220703125,301.0068054199219,288.9964904785156,298.1234130859375,299.27703857421875,284.7507019042969,1.0,0.5696871280670166,0.2136719077825546,0.2136719077825546,1.0,1.0,-3.0408077239990234,0.3921539783477783,2.648653745651245,-0.2987665832042694,0.8969040513038635,0.8969040513038635,0.0,142.5513916015625,154.0,43208.55078125,0.0,2344.05908203125,1.0,280.3582458496094,283.1899719238281,292.0586242675781,294.8560485839844,293.1499938964844,293.1499938964844,280.6499938964844,36184.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437457919120787,1.0,0.0,0.0,3.649089097976685,3.649113178253174,8.885098736755026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.71435546875,0.0,1533.5391845703125,1895.4371337890625,0.0,3806.44873046875,0.9051873683929444,1.0,0.0,3.0,1.0,0.0
12229440,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.963810920715332,0.5144899487495422,0.4641325175762176,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9875515699386596,0.5584651827812195,0.5289278030395508,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8689811825752258,0.3857186436653137,0.2708829343318939,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8258559107780457,0.3282694220542907,0.3129147589206695,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.715507984161377,0.2100038379430771,0.9556622505187988,284.7510070800781,284.95001220703125,301.0068054199219,288.9964904785156,298.1234130859375,299.27703857421875,284.7507019042969,1.0,0.5696871280670166,0.2136719077825546,0.2136719077825546,1.0,1.0,-3.0408077239990234,0.3921539783477783,2.648653745651245,-0.2987665832042694,0.8969040513038635,0.8969040513038635,0.0,142.5513916015625,154.0,43208.55078125,0.0,2344.05908203125,1.0,280.3582458496094,283.1899719238281,292.0586242675781,294.8560485839844,293.1499938964844,293.1499938964844,280.6499938964844,36184.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437457919120787,1.0,0.0,0.0,3.649089097976685,3.649113178253174,8.885098736755026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.71435546875,0.0,1533.5391845703125,1895.4371337890625,0.0,3806.44873046875,0.9051873683929444,1.0,0.0,3.0,1.0,0.0
12229500,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9603694081306458,0.5139493942260742,0.4633732438087463,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.985741138458252,0.5598339438438416,0.5300564765930176,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8674303293228149,0.3871618807315826,0.2718085646629333,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8242869973182678,0.329167753458023,0.3137395083904266,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7143948674201965,0.2107947617769241,0.9594752192497252,284.8855895996094,284.95001220703125,301.0160827636719,289.0107727050781,298.1270751953125,299.2789001464844,284.8941345214844,1.0,0.5716545581817627,0.2148875445127487,0.2148875445127487,1.0,1.0,-3.0479378700256348,0.3965364396572113,2.6514012813568115,-0.2960123121738434,0.8977622389793396,0.8977622389793396,0.0,144.2914276123047,154.0,42388.75,0.0,2366.16357421875,1.0,280.601318359375,283.3608703613281,291.9887390136719,294.6431884765625,293.1499938964844,293.1499938964844,280.6499938964844,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371558427810668,1.0,0.0,0.0,3.6465907096862793,3.6466145515441895,8.87293538198719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.0439453125,0.0,1530.2933349609375,1895.4371337890625,0.0,3746.552001953125,0.9046405553817748,1.0,0.0,3.0,1.0,0.0
12229560,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9582423567771912,0.5139694809913635,0.4632511734962463,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9848771691322328,0.5616093277931213,0.5316201448440552,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8669247031211853,0.3889313340187073,0.2729840278625488,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8235598802566528,0.330276608467102,0.3147529065608978,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7139527797698975,0.2116770446300506,0.9634923338890076,284.9426574707031,284.95001220703125,301.0235290527344,289.025146484375,298.13311767578125,299.28448486328125,284.9449462890625,1.0,0.5736930966377258,0.2159685641527176,0.2159685641527176,1.0,1.0,-3.0571277141571045,0.4010599553585052,2.656067609786988,-0.2935977280139923,0.8983262181282043,0.8983262181282043,0.0,145.6804656982422,157.0,42397.34765625,0.0,2390.352294921875,1.0,280.6422424316406,283.4172058105469,291.9920959472656,294.67218017578125,293.1499938964844,293.1499938964844,280.95001220703125,36049.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328500628471376,1.0,0.0,0.0,3.64637303352356,3.6463968753814697,8.871876389093813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.103515625,0.0,1529.50439453125,1895.4371337890625,0.0,3707.237060546875,0.9045148491859436,1.0,0.0,3.0,1.0,0.0
12229620,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9556445479393004,0.5147933959960938,0.4638173580169678,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9843935370445251,0.5658232569694519,0.5354211330413818,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8672703504562378,0.3930241465568542,0.2757412493228912,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8232313990592957,0.3328946530818939,0.3171464204788208,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.714009165763855,0.2136629521846771,0.972296416759491,285.1531982421875,284.95001220703125,301.0331115722656,289.05401611328125,298.1477355957031,299.300537109375,285.15545654296875,1.0,0.5780165791511536,0.2181305885314941,0.2181305885314941,1.0,1.0,-3.079148530960083,0.4108991622924804,2.6682493686676025,-0.2887449860572815,0.9027385711669922,0.9027385711669922,0.0,148.0811004638672,160.0,41621.24609375,0.0,2443.9853515625,1.0,280.9417419433594,283.6618347167969,292.0030212402344,294.6148376464844,293.1499938964844,293.1499938964844,280.6499938964844,35820.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192022681236268,1.0,0.0,0.0,3.652313709259033,3.6523377895355225,8.900808552425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.93212890625,0.0,1534.402099609375,1895.4371337890625,0.0,3581.79443359375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
