time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229680,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9556445479393004,0.5147933959960938,0.4638173580169678,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9843935370445251,0.5658232569694519,0.5354211330413818,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8672703504562378,0.3930241465568542,0.2757412493228912,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8232313990592957,0.3328946530818939,0.3171464204788208,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.714009165763855,0.2136629521846771,0.972296416759491,285.1531982421875,284.95001220703125,301.0331115722656,289.05401611328125,298.1477355957031,299.300537109375,285.15545654296875,1.0,0.5780165791511536,0.2181305885314941,0.2181305885314941,1.0,1.0,-3.079148530960083,0.4108991622924804,2.6682493686676025,-0.2887449860572815,0.9027385711669922,0.9027385711669922,0.0,148.0811004638672,160.0,41621.24609375,0.0,2443.9853515625,1.0,280.9417419433594,283.6618347167969,292.0030212402344,294.6148376464844,293.1499938964844,293.1499938964844,280.6499938964844,35820.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192022681236268,1.0,0.0,0.0,3.652313709259033,3.6523377895355225,8.900808552425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.93212890625,0.0,1534.402099609375,1895.4371337890625,0.0,3581.79443359375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12229740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.950510799884796,0.5137758851051331,0.4635988771915436,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9820455312728882,0.568670392036438,0.5386815667152405,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8656821250915527,0.3960347473621368,0.2781985998153686,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212355971336365,0.334676057100296,0.3192421495914459,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7124942541122437,0.2150387614965438,0.9800689816474916,285.006103515625,284.95001220703125,301.0360412597656,289.0830078125,298.14990234375,299.30291748046875,285.00555419921875,1.0,0.5823206901550293,0.2202926129102707,0.2202926129102707,1.0,1.0,-3.0976369380950928,0.4201215803623199,2.6775155067443848,-0.2834884822368622,0.9022698998451232,0.9022698998451232,0.0,151.36083984375,163.0,42942.92578125,0.0,2496.21240234375,1.0,280.6578063964844,283.466796875,292.1287841796875,294.8869323730469,293.1499938964844,293.1499938964844,280.3500061035156,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326733350753784,1.0,0.0,0.0,3.656481742858887,3.656505823135376,8.921135190576024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.16748046875,0.0,1539.6920166015625,1895.4371337890625,0.0,3705.62060546875,0.9066576957702636,1.0,0.0,3.0,1.0,0.0
12229800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.950510799884796,0.5137758851051331,0.4635988771915436,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9820455312728882,0.568670392036438,0.5386815667152405,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8656821250915527,0.3960347473621368,0.2781985998153686,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212355971336365,0.334676057100296,0.3192421495914459,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7124942541122437,0.2150387614965438,0.9800689816474916,285.006103515625,284.95001220703125,301.0360412597656,289.0830078125,298.14990234375,299.30291748046875,285.00555419921875,1.0,0.5823206901550293,0.2202926129102707,0.2202926129102707,1.0,1.0,-3.0976369380950928,0.4201215803623199,2.6775155067443848,-0.2834884822368622,0.9022698998451232,0.9022698998451232,0.0,151.36083984375,163.0,42942.92578125,0.0,2496.21240234375,1.0,280.6578063964844,283.466796875,292.1287841796875,294.8869323730469,293.1499938964844,293.1499938964844,280.3500061035156,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326733350753784,1.0,0.0,0.0,3.656481742858887,3.656505823135376,8.921135190576024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.16748046875,0.0,1539.6920166015625,1895.4371337890625,0.0,3705.62060546875,0.9066576957702636,1.0,0.0,3.0,1.0,0.0
12229860,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9409328699111938,0.5111677646636963,0.4616964757442474,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9762544631958008,0.5700134634971619,0.5403926372528076,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8607221841812134,0.3978542983531952,0.2797505855560303,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8161750435829163,0.3353750109672546,0.3202843070030212,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7078540921211243,0.2154951989650726,0.9838305115699768,284.8326110839844,284.95001220703125,301.03277587890625,289.11199951171875,298.1402282714844,299.2915954589844,284.8316955566406,1.0,0.5858446955680847,0.222379446029663,0.222379446029663,1.0,1.0,-3.105057716369629,0.426938533782959,2.67811918258667,-0.2782137393951416,0.8992501497268677,0.8992501497268677,0.0,155.8434600830078,166.0,44151.8046875,0.0,2534.08203125,1.0,280.3581848144531,283.2486267089844,292.173095703125,295.0289001464844,293.1499938964844,293.1499938964844,280.6499938964844,36086.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483417272567748,1.0,0.0,0.0,3.653875350952149,3.6538994312286377,8.908421591513616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.994140625,0.0,1538.13037109375,1895.4371337890625,0.0,3848.010986328125,0.9061901569366456,1.0,0.0,3.0,1.0,0.0
12229920,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9409328699111938,0.5111677646636963,0.4616964757442474,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9762544631958008,0.5700134634971619,0.5403926372528076,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8607221841812134,0.3978542983531952,0.2797505855560303,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8161750435829163,0.3353750109672546,0.3202843070030212,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7078540921211243,0.2154951989650726,0.9838305115699768,284.8326110839844,284.95001220703125,301.03277587890625,289.11199951171875,298.1402282714844,299.2915954589844,284.8316955566406,1.0,0.5858446955680847,0.222379446029663,0.222379446029663,1.0,1.0,-3.105057716369629,0.426938533782959,2.67811918258667,-0.2782137393951416,0.8992501497268677,0.8992501497268677,0.0,155.8434600830078,166.0,44151.8046875,0.0,2534.08203125,1.0,280.3581848144531,283.2486267089844,292.173095703125,295.0289001464844,293.1499938964844,293.1499938964844,280.6499938964844,36086.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483417272567748,1.0,0.0,0.0,3.653875350952149,3.6538994312286377,8.908421591513616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.994140625,0.0,1538.13037109375,1895.4371337890625,0.0,3848.010986328125,0.9061901569366456,1.0,0.0,3.0,1.0,0.0
12229980,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9337669610977172,0.5102841258049011,0.4604573845863342,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.972123682498932,0.5724745392799377,0.5423774719238281,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.857633113861084,0.4006486535072326,0.2815010547637939,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8125632405281067,0.3366653025150299,0.3213527500629425,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7043583989143372,0.2162261009216308,0.9868803024291992,285.01123046875,284.95001220703125,301.0238037109375,289.140869140625,298.13824462890625,299.2913818359375,285.0130615234375,1.0,0.588959276676178,0.2244662940502166,0.2244662940502166,1.0,1.0,-3.1129987239837646,0.4339261353015899,2.679072618484497,-0.2731204330921173,0.901496946811676,0.901496946811676,0.0,159.42015075683594,169.0,43222.56640625,0.0,2568.337158203125,1.0,280.6422119140625,283.46514892578125,292.1081848144531,294.8417358398437,293.1499938964844,293.1499938964844,280.3500061035156,35952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376450777053832,1.0,0.0,0.0,3.654818296432495,3.654842376708984,8.913020224099455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.55517578125,0.0,1538.1787109375,1895.4371337890625,0.0,3751.01025390625,0.9063360095024108,1.0,0.0,3.0,1.0,0.0
12230040,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9337669610977172,0.5102841258049011,0.4604573845863342,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.972123682498932,0.5724745392799377,0.5423774719238281,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.857633113861084,0.4006486535072326,0.2815010547637939,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8125632405281067,0.3366653025150299,0.3213527500629425,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7043583989143372,0.2162261009216308,0.9868803024291992,285.01123046875,284.95001220703125,301.0238037109375,289.140869140625,298.13824462890625,299.2913818359375,285.0130615234375,1.0,0.588959276676178,0.2244662940502166,0.2244662940502166,1.0,1.0,-3.1129987239837646,0.4339261353015899,2.679072618484497,-0.2731204330921173,0.901496946811676,0.901496946811676,0.0,159.42015075683594,169.0,43222.56640625,0.0,2568.337158203125,1.0,280.6422119140625,283.46514892578125,292.1081848144531,294.8417358398437,293.1499938964844,293.1499938964844,280.3500061035156,35952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376450777053832,1.0,0.0,0.0,3.654818296432495,3.654842376708984,8.913020224099455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.55517578125,0.0,1538.1787109375,1895.4371337890625,0.0,3751.01025390625,0.9063360095024108,1.0,0.0,3.0,1.0,0.0
12230100,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9314125180244446,0.5096758008003235,0.4602383971214294,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9710103869438172,0.5736258625984192,0.5437108278274536,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8570336699485779,0.4020040035247803,0.282598078250885,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8115978837013245,0.3372994661331177,0.3221125602722168,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7034319639205933,0.2166077047586441,0.9891462326049804,284.8953857421875,284.95001220703125,301.017333984375,289.1551818847656,298.1363830566406,299.291015625,284.8886413574219,1.0,0.5905967354774475,0.2255097180604934,0.2255097180604934,1.0,1.0,-3.1192986965179443,0.4379363656044006,2.6813623905181885,-0.2704619169235229,0.9000303149223328,0.9000303149223328,0.0,160.85049438476562,169.0,44245.10546875,0.0,2588.14306640625,1.0,280.3985595703125,283.3087158203125,292.1869201660156,295.06463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36017.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440990686416626,1.0,0.0,0.0,3.654659986495972,3.654684066772461,8.912247153602948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.310546875,0.0,1538.487548828125,1895.4371337890625,0.0,3809.649658203125,0.9062945246696472,1.0,0.0,3.0,1.0,0.0
12230160,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9276959896087646,0.508560836315155,0.4594636857509613,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9688202142715454,0.5743537545204163,0.5446041822433472,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8554647564888,0.4030259251594543,0.2834396660327911,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8097347617149353,0.3376618027687073,0.3226174116134643,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7016746401786804,0.216789424419403,0.9906336665153505,284.856689453125,284.95001220703125,301.0096130371094,289.16943359375,298.1311340332031,299.28662109375,284.85595703125,1.0,0.5920984745025635,0.226561427116394,0.226561427116394,1.0,1.0,-3.122853755950928,0.4413961470127105,2.68145751953125,-0.2677187621593475,0.8989808559417725,0.8989808559417725,0.0,162.691650390625,172.0,44416.65234375,0.0,2604.849609375,1.0,280.357666015625,283.2663269042969,292.2035217285156,295.0605163574219,293.1499938964844,293.1499938964844,280.6499938964844,36084.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479995369911194,1.0,0.0,0.0,3.652409791946411,3.652433872222901,8.901276373762812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.962890625,0.0,1536.48583984375,1895.4371337890625,0.0,3844.922607421875,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12230220,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9221929907798768,0.5079521536827087,0.4585418701171875,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9658397436141968,0.5769741535186768,0.5467830300331116,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8536837697029114,0.4060829877853393,0.2853944301605224,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8071633577346802,0.3390847444534302,0.3238223791122436,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6992183923721313,0.21759894490242,0.9939820170402528,285.0365600585937,284.95001220703125,300.9906921386719,289.1976318359375,298.1288757324219,299.2890625,285.03839111328125,1.0,0.595075249671936,0.2286648452281952,0.2286648452281952,1.0,1.0,-3.1321797370910645,0.4488483369350433,2.683331251144409,-0.2624273002147674,0.9015775918960572,0.9015775918960572,0.0,165.7445831298828,175.0,43498.0390625,0.0,2639.38232421875,1.0,280.6421813964844,283.4837341308594,292.1621398925781,294.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,35933.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372043013572692,1.0,0.0,0.0,3.654037952423096,3.654062032699585,8.909213988772535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3994140625,0.0,1537.1702880859375,1895.4371337890625,0.0,3746.99365234375,0.9061504006385804,1.0,0.0,3.0,1.0,0.0
12230280,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9221929907798768,0.5079521536827087,0.4585418701171875,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9658397436141968,0.5769741535186768,0.5467830300331116,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8536837697029114,0.4060829877853393,0.2853944301605224,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8071633577346802,0.3390847444534302,0.3238223791122436,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6992183923721313,0.21759894490242,0.9939820170402528,285.0365600585937,284.95001220703125,300.9906921386719,289.1976318359375,298.1288757324219,299.2890625,285.03839111328125,1.0,0.595075249671936,0.2286648452281952,0.2286648452281952,1.0,1.0,-3.1321797370910645,0.4488483369350433,2.683331251144409,-0.2624273002147674,0.9015775918960572,0.9015775918960572,0.0,165.7445831298828,175.0,43498.0390625,0.0,2639.38232421875,1.0,280.6421813964844,283.4837341308594,292.1621398925781,294.9082336425781,293.1499938964844,293.1499938964844,280.3500061035156,35933.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372043013572692,1.0,0.0,0.0,3.654037952423096,3.654062032699585,8.909213988772535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3994140625,0.0,1537.1702880859375,1895.4371337890625,0.0,3746.99365234375,0.9061504006385804,1.0,0.0,3.0,1.0,0.0
12230340,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.916949987411499,0.5063390731811523,0.4576601088047027,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9629802703857422,0.5788524150848389,0.5490286350250244,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8521025776863098,0.4085923731327057,0.2874355316162109,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8047470450401306,0.3401145935058594,0.3251292705535888,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6970024108886719,0.2181881964206695,0.9978670477867126,284.8824462890625,284.95001220703125,300.9674987792969,289.22528076171875,298.1203308105469,299.28515625,284.88165283203125,1.0,0.5981534123420715,0.2307682633399963,0.2307682633399963,1.0,1.0,-3.1425251960754395,0.4565800726413727,2.6859450340271,-0.2568440735340118,0.8994066715240479,0.8994066715240479,0.0,168.8349151611328,178.0,44702.27734375,0.0,2676.312744140625,1.0,280.3578186035156,283.2850341796875,292.2615966796875,295.1360778808594,293.1499938964844,293.1499938964844,280.6499938964844,36056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481897950172424,1.0,0.0,0.0,3.652657985687256,3.652682065963745,8.902486570150359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0068359375,0.0,1536.5521240234375,1895.4371337890625,0.0,3846.6396484375,0.9059022068977356,1.0,0.0,3.0,1.0,0.0
12230400,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.916949987411499,0.5063390731811523,0.4576601088047027,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9629802703857422,0.5788524150848389,0.5490286350250244,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8521025776863098,0.4085923731327057,0.2874355316162109,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8047470450401306,0.3401145935058594,0.3251292705535888,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6970024108886719,0.2181881964206695,0.9978670477867126,284.8824462890625,284.95001220703125,300.9674987792969,289.22528076171875,298.1203308105469,299.28515625,284.88165283203125,1.0,0.5981534123420715,0.2307682633399963,0.2307682633399963,1.0,1.0,-3.1425251960754395,0.4565800726413727,2.6859450340271,-0.2568440735340118,0.8994066715240479,0.8994066715240479,0.0,168.8349151611328,178.0,44702.27734375,0.0,2676.312744140625,1.0,280.3578186035156,283.2850341796875,292.2615966796875,295.1360778808594,293.1499938964844,293.1499938964844,280.6499938964844,36056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481897950172424,1.0,0.0,0.0,3.652657985687256,3.652682065963745,8.902486570150359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0068359375,0.0,1536.5521240234375,1895.4371337890625,0.0,3846.6396484375,0.9059022068977356,1.0,0.0,3.0,1.0,0.0
12230460,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9120229482650756,0.5057842135429382,0.4567956030368805,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.96017724275589,0.581419050693512,0.5511634945869446,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8506447076797485,0.4117456674575805,0.2894594073295593,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8023748993873596,0.3415283858776092,0.3263310194015503,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.694783627986908,0.2189934253692627,1.0012134313583374,285.06109619140625,284.95001220703125,300.9405517578125,289.2522888183594,298.1164855957031,299.2879333496094,285.0628967285156,1.0,0.6010903716087341,0.2327454537153244,0.2327454537153244,1.0,1.0,-3.151944398880005,0.463859885931015,2.688084602355957,-0.2517291903495788,0.9023231267929076,0.9023231267929076,0.0,171.83229064941406,181.0,43781.27734375,0.0,2711.134521484375,1.0,280.6421813964844,283.501220703125,292.2192687988281,294.9837646484375,293.1499938964844,293.1499938964844,280.3500061035156,35902.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379422664642334,1.0,0.0,0.0,3.6554694175720215,3.655493497848511,8.916196065911208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.14306640625,0.0,1538.5296630859375,1895.4371337890625,0.0,3753.7177734375,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
12230520,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9120229482650756,0.5057842135429382,0.4567956030368805,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.96017724275589,0.581419050693512,0.5511634945869446,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8506447076797485,0.4117456674575805,0.2894594073295593,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8023748993873596,0.3415283858776092,0.3263310194015503,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.694783627986908,0.2189934253692627,1.0012134313583374,285.06109619140625,284.95001220703125,300.9405517578125,289.2522888183594,298.1164855957031,299.2879333496094,285.0628967285156,1.0,0.6010903716087341,0.2327454537153244,0.2327454537153244,1.0,1.0,-3.151944398880005,0.463859885931015,2.688084602355957,-0.2517291903495788,0.9023231267929076,0.9023231267929076,0.0,171.83229064941406,181.0,43781.27734375,0.0,2711.134521484375,1.0,280.6421813964844,283.501220703125,292.2192687988281,294.9837646484375,293.1499938964844,293.1499938964844,280.3500061035156,35902.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379422664642334,1.0,0.0,0.0,3.6554694175720215,3.655493497848511,8.916196065911208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.14306640625,0.0,1538.5296630859375,1895.4371337890625,0.0,3753.7177734375,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
12230580,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.907306432723999,0.5042093992233276,0.4559492468833923,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9573842883110046,0.5832123160362244,0.5533361434936523,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.849271297454834,0.4143206775188446,0.291550874710083,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8000949621200562,0.342522919178009,0.3276102542877197,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6927005648612976,0.2195572853088379,1.0050060749053955,284.90631103515625,284.95001220703125,300.9102783203125,289.27850341796875,298.1063232421875,299.28399658203125,284.905517578125,1.0,0.6041285991668701,0.2347226589918136,0.2347226589918136,1.0,1.0,-3.1621615886688232,0.4713567197322845,2.6908047199249268,-0.2463433742523193,0.9004656672477722,0.9004656672477722,0.0,174.91958618164062,184.0,44989.4375,0.0,2748.2255859375,1.0,280.3577880859375,283.3016967773437,292.3158264160156,295.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36022.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949119508266449,1.0,0.0,0.0,3.6553568840026855,3.655380964279175,8.915646390050824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.58056640625,0.0,1539.304931640625,1895.4371337890625,0.0,3855.0263671875,0.9064823985099792,1.0,0.0,3.0,1.0,0.0
12230640,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.907306432723999,0.5042093992233276,0.4559492468833923,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9573842883110046,0.5832123160362244,0.5533361434936523,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.849271297454834,0.4143206775188446,0.291550874710083,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8000949621200562,0.342522919178009,0.3276102542877197,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6927005648612976,0.2195572853088379,1.0050060749053955,284.90631103515625,284.95001220703125,300.9102783203125,289.27850341796875,298.1063232421875,299.28399658203125,284.905517578125,1.0,0.6041285991668701,0.2347226589918136,0.2347226589918136,1.0,1.0,-3.1621615886688232,0.4713567197322845,2.6908047199249268,-0.2463433742523193,0.9004656672477722,0.9004656672477722,0.0,174.91958618164062,184.0,44989.4375,0.0,2748.2255859375,1.0,280.3577880859375,283.3016967773437,292.3158264160156,295.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36022.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949119508266449,1.0,0.0,0.0,3.6553568840026855,3.655380964279175,8.915646390050824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.58056640625,0.0,1539.304931640625,1895.4371337890625,0.0,3855.0263671875,0.9064823985099792,1.0,0.0,3.0,1.0,0.0
12230700,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903984785079956,0.5028867721557617,0.4550219774246216,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9549394845962524,0.5836074352264404,0.5539566278457642,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8477449417114258,0.4152218401432037,0.2923320233821869,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7981118559837341,0.3426820933818817,0.3279525935649872,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.6908757090568542,0.2195789366960525,1.0058857202529907,284.7726135253906,284.95001220703125,300.8940734863281,289.2912902832031,298.09771728515625,299.2777709960937,284.7653503417969,1.0,0.6054601669311523,0.2357112467288971,0.2357112467288971,1.0,1.0,-3.164205551147461,0.4744439721107483,2.6897616386413574,-0.2436408251523971,0.897987425327301,0.897987425327301,0.0,176.845458984375,184.0,45992.49609375,0.0,2762.7216796875,1.0,280.1011047363281,283.1282958984375,292.3620300292969,295.3786315917969,293.1499938964844,293.1499938964844,280.04998779296875,36132.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957972288131714,1.0,0.0,0.0,3.6526598930358887,3.652683973312378,8.902495096663188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.359375,0.0,1537.122314453125,1895.4371337890625,0.0,3934.489990234375,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12230760,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9001704454421997,0.5013360381126404,0.4537582695484161,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.9518349170684814,0.5837481021881104,0.5542404055595398,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8457204103469849,0.4159329831600189,0.2929217219352722,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7956108450889587,0.3426518142223358,0.3280670940876007,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.6885517835617065,0.2194376438856125,1.005925536155701,284.7287292480469,284.95001220703125,300.8772277832031,289.3038330078125,298.0874328613281,299.2694702148437,284.7276916503906,1.0,0.6066068410873413,0.236654981970787,0.236654981970787,1.0,1.0,-3.1639254093170166,0.4769078493118286,2.6870174407958984,-0.2410533875226974,0.8960303068161011,0.8960303068161011,0.0,178.98179626464844,187.0,46109.99609375,0.0,2773.66650390625,1.0,280.05810546875,283.0818786621094,292.352783203125,295.3335876464844,293.1499938964844,293.1499938964844,280.3500061035156,36225.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620500802993774,1.0,0.0,0.0,3.647585391998291,3.647609233856201,8.877776735971565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4130859375,0.0,1532.1732177734375,1895.4371337890625,0.0,3970.839111328125,0.9048779606819152,1.0,0.0,3.0,1.0,0.0
12230820,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8951810598373413,0.5002506375312805,0.4523241221904754,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.948116421699524,0.5855504870414734,0.5555659532546997,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8437635898590088,0.4186761677265167,0.2946047782897949,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.792578935623169,0.3435049951076507,0.3286864161491394,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6855987906455994,0.2197442799806594,1.006879448890686,284.90350341796875,284.95001220703125,300.841796875,289.32818603515625,298.0785522460937,299.2680969238281,284.9052124023437,1.0,0.6088857054710388,0.2385424524545669,0.2385424524545669,1.0,1.0,-3.1676974296569824,0.4828201234340668,2.684877157211304,-0.2360943257808685,0.8968155980110168,0.8968155980110168,0.0,182.1376953125,190.0,45090.4609375,0.0,2798.340087890625,1.0,280.3421325683594,283.2969055175781,292.2905578613281,295.1419372558594,293.1499938964844,293.1499938964844,280.6499938964844,36104.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504381418228148,1.0,0.0,0.0,3.642888307571411,3.642912149429321,8.854927386892086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.23095703125,0.0,1526.0478515625,1895.4371337890625,0.0,3866.908203125,0.9037718772888184,1.0,0.0,3.0,1.0,0.0
12230880,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8951810598373413,0.5002506375312805,0.4523241221904754,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.948116421699524,0.5855504870414734,0.5555659532546997,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8437635898590088,0.4186761677265167,0.2946047782897949,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.792578935623169,0.3435049951076507,0.3286864161491394,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6855987906455994,0.2197442799806594,1.006879448890686,284.90350341796875,284.95001220703125,300.841796875,289.32818603515625,298.0785522460937,299.2680969238281,284.9052124023437,1.0,0.6088857054710388,0.2385424524545669,0.2385424524545669,1.0,1.0,-3.1676974296569824,0.4828201234340668,2.684877157211304,-0.2360943257808685,0.8968155980110168,0.8968155980110168,0.0,182.1376953125,190.0,45090.4609375,0.0,2798.340087890625,1.0,280.3421325683594,283.2969055175781,292.2905578613281,295.1419372558594,293.1499938964844,293.1499938964844,280.6499938964844,36104.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504381418228148,1.0,0.0,0.0,3.642888307571411,3.642912149429321,8.854927386892086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.23095703125,0.0,1526.0478515625,1895.4371337890625,0.0,3866.908203125,0.9037718772888184,1.0,0.0,3.0,1.0,0.0
12230940,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8935920596122742,0.5007123947143555,0.4525229334831238,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9479035139083862,0.5887607932090759,0.5583550930023193,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8446279764175415,0.4226385653018951,0.2972186803817749,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7923678755760193,0.3453593254089355,0.3302797675132751,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6852865815162659,0.2208489924669265,1.0112521648406982,285.10186767578125,284.95001220703125,300.8045349121094,289.3514404296875,298.0794372558594,299.2801208496094,285.10382080078125,1.0,0.6117608547210693,0.2404299229383468,0.2404299229383468,1.0,1.0,-3.1815969944000244,0.4910671412944793,2.6905298233032227,-0.2310006916522979,0.9004627466201782,0.9004627466201782,0.0,184.03387451171875,193.0,44168.06640625,0.0,2836.978515625,1.0,280.6416931152344,283.532958984375,292.2987365722656,295.07305908203125,293.1499938964844,293.1499938964844,280.3500061035156,35888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366070032119752,1.0,0.0,0.0,3.646368741989136,3.646392822265625,8.871855925463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.0498046875,0.0,1528.29541015625,1895.4371337890625,0.0,3741.54833984375,0.9044082164764404,1.0,0.0,3.0,1.0,0.0
12231000,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8935920596122742,0.5007123947143555,0.4525229334831238,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9479035139083862,0.5887607932090759,0.5583550930023193,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8446279764175415,0.4226385653018951,0.2972186803817749,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7923678755760193,0.3453593254089355,0.3302797675132751,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6852865815162659,0.2208489924669265,1.0112521648406982,285.10186767578125,284.95001220703125,300.8045349121094,289.3514404296875,298.0794372558594,299.2801208496094,285.10382080078125,1.0,0.6117608547210693,0.2404299229383468,0.2404299229383468,1.0,1.0,-3.1815969944000244,0.4910671412944793,2.6905298233032227,-0.2310006916522979,0.9004627466201782,0.9004627466201782,0.0,184.03387451171875,193.0,44168.06640625,0.0,2836.978515625,1.0,280.6416931152344,283.532958984375,292.2987365722656,295.07305908203125,293.1499938964844,293.1499938964844,280.3500061035156,35888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366070032119752,1.0,0.0,0.0,3.646368741989136,3.646392822265625,8.871855925463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.0498046875,0.0,1528.29541015625,1895.4371337890625,0.0,3741.54833984375,0.9044082164764404,1.0,0.0,3.0,1.0,0.0
12231060,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8904461860656738,0.4995077848434448,0.4520879089832306,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9461188912391664,0.5907015800476074,0.5607425570487976,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8442914485931396,0.4256010055541992,0.2996240854263305,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7910538911819458,0.3465286195278168,0.3317620456218719,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6841246485710144,0.221578299999237,1.0158629417419434,284.95001220703125,284.95001220703125,300.7658996582031,289.3735046386719,298.07000732421875,299.2796936035156,284.94921875,1.0,0.614881157875061,0.2422558516263961,0.2422558516263961,1.0,1.0,-3.1941750049591064,0.4989070296287536,2.695267915725708,-0.2257618159055709,0.8992118835449219,0.8992118835449219,0.0,186.79530334472656,196.0,45409.8203125,0.0,2877.882080078125,1.0,280.3578491210937,283.33551025390625,292.4122619628906,295.3290710449219,293.1499938964844,293.1499938964844,280.6499938964844,35984.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485396146774292,1.0,0.0,0.0,3.647650003433228,3.6476738452911377,8.878091080077866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.8779296875,0.0,1530.4400634765625,1895.4371337890625,0.0,3849.79638671875,0.9047346711158752,1.0,0.0,3.0,1.0,0.0
12231120,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8904461860656738,0.4995077848434448,0.4520879089832306,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9461188912391664,0.5907015800476074,0.5607425570487976,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8442914485931396,0.4256010055541992,0.2996240854263305,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7910538911819458,0.3465286195278168,0.3317620456218719,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6841246485710144,0.221578299999237,1.0158629417419434,284.95001220703125,284.95001220703125,300.7658996582031,289.3735046386719,298.07000732421875,299.2796936035156,284.94921875,1.0,0.614881157875061,0.2422558516263961,0.2422558516263961,1.0,1.0,-3.1941750049591064,0.4989070296287536,2.695267915725708,-0.2257618159055709,0.8992118835449219,0.8992118835449219,0.0,186.79530334472656,196.0,45409.8203125,0.0,2877.882080078125,1.0,280.3578491210937,283.33551025390625,292.4122619628906,295.3290710449219,293.1499938964844,293.1499938964844,280.6499938964844,35984.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485396146774292,1.0,0.0,0.0,3.647650003433228,3.6476738452911377,8.878091080077866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.8779296875,0.0,1530.4400634765625,1895.4371337890625,0.0,3849.79638671875,0.9047346711158752,1.0,0.0,3.0,1.0,0.0
12231180,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.886779248714447,0.4991263449192047,0.451417326927185,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.943650245666504,0.5931268334388733,0.5627754330635071,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8434697389602661,0.4290659725666046,0.301877498626709,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7891871333122253,0.3479367792606354,0.3329825401306152,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6824115514755249,0.2224134802818298,1.0194395780563354,285.126220703125,284.95001220703125,300.72637939453125,289.3943176269531,298.0644226074219,299.283935546875,285.1278991699219,1.0,0.6178448796272278,0.2440817803144455,0.2440817803144455,1.0,1.0,-3.204281806945801,0.5062384605407715,2.6980433464050293,-0.2207275778055191,0.902982532978058,0.902982532978058,0.0,189.789794921875,199.0,44488.1484375,0.0,2915.2109375,1.0,280.64215087890625,283.5490417480469,292.36724853515625,295.17791748046875,293.1499938964844,293.1499938964844,280.3500061035156,35818.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939654529094696,1.0,0.0,0.0,3.653585195541382,3.653609037399292,8.907006190383981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.5576171875,0.0,1535.8035888671875,1895.4371337890625,0.0,3769.30322265625,0.9059704542160034,1.0,0.0,3.0,1.0,0.0
12231240,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.886779248714447,0.4991263449192047,0.451417326927185,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.943650245666504,0.5931268334388733,0.5627754330635071,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8434697389602661,0.4290659725666046,0.301877498626709,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7891871333122253,0.3479367792606354,0.3329825401306152,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6824115514755249,0.2224134802818298,1.0194395780563354,285.126220703125,284.95001220703125,300.72637939453125,289.3943176269531,298.0644226074219,299.283935546875,285.1278991699219,1.0,0.6178448796272278,0.2440817803144455,0.2440817803144455,1.0,1.0,-3.204281806945801,0.5062384605407715,2.6980433464050293,-0.2207275778055191,0.902982532978058,0.902982532978058,0.0,189.789794921875,199.0,44488.1484375,0.0,2915.2109375,1.0,280.64215087890625,283.5490417480469,292.36724853515625,295.17791748046875,293.1499938964844,293.1499938964844,280.3500061035156,35818.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939654529094696,1.0,0.0,0.0,3.653585195541382,3.653609037399292,8.907006190383981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.5576171875,0.0,1535.8035888671875,1895.4371337890625,0.0,3769.30322265625,0.9059704542160034,1.0,0.0,3.0,1.0,0.0
12231300,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8854223489761353,0.4986619055271148,0.4513402879238128,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9428951144218444,0.5941393971443176,0.564009964466095,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8434476256370544,0.4306487739086151,0.3031549453735351,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7886369228363037,0.3485457003116607,0.3337398171424866,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6819151043891907,0.2227892130613327,1.0217458009719849,285.0096740722656,284.95001220703125,300.7064208984375,289.4042358398437,298.0600891113281,299.2843933105469,285.0031433105469,1.0,0.6194244027137756,0.2449947595596313,0.2449947595596313,1.0,1.0,-3.210897922515869,0.510281503200531,2.7006163597106934,-0.218075230717659,0.9022685885429382,0.9022685885429382,0.0,191.13739013671875,199.0,45532.3828125,0.0,2936.404296875,1.0,280.3985595703125,283.39178466796875,292.4429931640625,295.4029846191406,293.1499938964844,293.1499938964844,280.3500061035156,35873.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469260573387146,1.0,0.0,0.0,3.656161546707153,3.6561856269836426,8.91957256499154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.43896484375,0.0,1539.0858154296875,1895.4371337890625,0.0,3835.22802734375,0.9065340757369996,1.0,0.0,3.0,1.0,0.0
12231360,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8829567432403564,0.4976688921451568,0.4506849348545074,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9409592151641846,0.5946784615516663,0.564747154712677,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8425180912017822,0.4318552017211914,0.3041360676288605,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7871979475021362,0.3488453030586242,0.3342015147209167,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6806196570396423,0.2229366898536682,1.0231376886367798,284.969970703125,284.95001220703125,300.6864318847656,289.4137878417969,298.0521545410156,299.2801513671875,284.9691162109375,1.0,0.6208606362342834,0.2458213716745376,0.2458213716745376,1.0,1.0,-3.214410781860352,0.513393759727478,2.701016902923584,-0.2156436294317245,0.9019651412963868,0.9019651412963868,0.0,192.9689178466797,202.0,45710.08984375,0.0,2953.800048828125,1.0,280.357666015625,283.3476257324219,292.45440673828125,295.3957214355469,293.1499938964844,293.1499938964844,280.04998779296875,35932.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514620900154114,1.0,0.0,0.0,3.656810998916626,3.6568350791931152,8.92274158559303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.8095703125,0.0,1540.2545166015625,1895.4371337890625,0.0,3876.12451171875,0.9067460298538208,1.0,0.0,3.0,1.0,0.0
12231420,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.8767551779747009,0.4948903322219848,0.4485859870910644,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9355786442756652,0.5949116945266724,0.5653834342956543,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8395569920539856,0.4336321651935577,0.3056297600269317,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7831616997718811,0.3488422036170959,0.3345471322536468,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.6768984198570251,0.2227356433868408,1.0237518548965454,284.79083251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.0314025878906,299.2652587890625,284.7896728515625,1.0,0.6232638359069824,0.2474746257066726,0.2474746257066726,1.0,1.0,-3.21561050415039,0.5182528495788574,2.697357654571533,-0.210899531841278,0.8983460068702698,0.8983460068702698,0.0,197.1347503662109,205.0,46839.4453125,0.0,2979.1416015625,1.0,280.0581970214844,283.1258239746094,292.48199462890625,295.5111694335937,293.1499938964844,293.1499938964844,280.3500061035156,36131.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645848870277404,1.0,0.0,0.0,3.652554512023926,3.652578592300415,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.85498046875,0.0,1536.9954833984375,1895.4371337890625,0.0,3993.349365234375,0.9059235453605652,1.0,0.0,3.0,1.0,0.0
12231480,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.8767551779747009,0.4948903322219848,0.4485859870910644,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9355786442756652,0.5949116945266724,0.5653834342956543,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.8395569920539856,0.4336321651935577,0.3056297600269317,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7831616997718811,0.3488422036170959,0.3345471322536468,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.6768984198570251,0.2227356433868408,1.0237518548965454,284.79083251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.0314025878906,299.2652587890625,284.7896728515625,1.0,0.6232638359069824,0.2474746257066726,0.2474746257066726,1.0,1.0,-3.21561050415039,0.5182528495788574,2.697357654571533,-0.210899531841278,0.8983460068702698,0.8983460068702698,0.0,197.1347503662109,205.0,46839.4453125,0.0,2979.1416015625,1.0,280.0581970214844,283.1258239746094,292.48199462890625,295.5111694335937,293.1499938964844,293.1499938964844,280.3500061035156,36131.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645848870277404,1.0,0.0,0.0,3.652554512023926,3.652578592300415,8.901982369025063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.85498046875,0.0,1536.9954833984375,1895.4371337890625,0.0,3993.349365234375,0.9059235453605652,1.0,0.0,3.0,1.0,0.0
