time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231540,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8723730444908142,0.4938568770885467,0.4472136199474334,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9319896697998048,0.5964153409004211,0.5664293169975281,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8380154967308044,0.4365671277046203,0.307442307472229,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7804175615310669,0.3495606780052185,0.3350424766540527,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6742216944694519,0.2229507565498352,1.0243204832077026,284.9615173339844,284.95001220703125,300.60723876953125,289.4484558105469,298.0215759277344,299.2637939453125,284.9630432128906,1.0,0.6254362463951111,0.2491278648376464,0.2491278648376464,1.0,1.0,-3.2186639308929443,0.5235737562179565,2.6950902938842773,-0.2063569277524948,0.8998793363571167,0.8998793363571167,0.0,200.3521881103516,208.0,45801.79296875,0.0,3003.24462890625,1.0,280.3421936035156,283.3369445800781,292.4130859375,295.31158447265625,293.1499938964844,293.1499938964844,280.6499938964844,36012.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953454613685608,1.0,0.0,0.0,3.651290893554688,3.6513149738311768,8.895823953025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.86376953125,0.0,1534.701416015625,1895.4371337890625,0.0,3894.02978515625,0.9055867791175842,1.0,0.0,3.0,1.0,0.0
12231600,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8723730444908142,0.4938568770885467,0.4472136199474334,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9319896697998048,0.5964153409004211,0.5664293169975281,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8380154967308044,0.4365671277046203,0.307442307472229,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7804175615310669,0.3495606780052185,0.3350424766540527,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6742216944694519,0.2229507565498352,1.0243204832077026,284.9615173339844,284.95001220703125,300.60723876953125,289.4484558105469,298.0215759277344,299.2637939453125,284.9630432128906,1.0,0.6254362463951111,0.2491278648376464,0.2491278648376464,1.0,1.0,-3.2186639308929443,0.5235737562179565,2.6950902938842773,-0.2063569277524948,0.8998793363571167,0.8998793363571167,0.0,200.3521881103516,208.0,45801.79296875,0.0,3003.24462890625,1.0,280.3421936035156,283.3369445800781,292.4130859375,295.31158447265625,293.1499938964844,293.1499938964844,280.6499938964844,36012.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953454613685608,1.0,0.0,0.0,3.651290893554688,3.6513149738311768,8.895823953025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.86376953125,0.0,1534.701416015625,1895.4371337890625,0.0,3894.02978515625,0.9055867791175842,1.0,0.0,3.0,1.0,0.0
12231660,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8710092306137085,0.4943444728851318,0.447441965341568,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9317298531532288,0.5993404984474182,0.5689506530761719,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8390047550201416,0.4407293498516083,0.3101952075958252,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7802110314369202,0.3512838184833526,0.3365139067173004,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.6739121079444885,0.2239594459533691,1.028278946876526,285.1557312011719,284.95001220703125,300.5689392089844,289.4635314941406,298.0222473144531,299.27587890625,285.1575012207031,1.0,0.6281879544258118,0.2508249282836914,0.2508249282836914,1.0,1.0,-3.2318003177642822,0.5314205884933472,2.700379610061645,-0.2014834135770797,0.90421861410141,0.90421861410141,0.0,202.28543090820312,211.0,44858.38671875,0.0,3041.83837890625,1.0,280.64178466796875,283.5692443847656,292.413330078125,295.23370361328125,293.1499938964844,293.1499938964844,280.3500061035156,35804.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401593804359436,1.0,0.0,0.0,3.6579086780548096,3.657932758331299,8.92809964625485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.77001953125,0.0,1540.5206298828125,1895.4371337890625,0.0,3773.89404296875,0.9069314002990724,1.0,0.0,3.0,1.0,0.0
12231720,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8710092306137085,0.4943444728851318,0.447441965341568,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9317298531532288,0.5993404984474182,0.5689506530761719,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8390047550201416,0.4407293498516083,0.3101952075958252,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7802110314369202,0.3512838184833526,0.3365139067173004,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.6739121079444885,0.2239594459533691,1.028278946876526,285.1557312011719,284.95001220703125,300.5689392089844,289.4635314941406,298.0222473144531,299.27587890625,285.1575012207031,1.0,0.6281879544258118,0.2508249282836914,0.2508249282836914,1.0,1.0,-3.2318003177642822,0.5314205884933472,2.700379610061645,-0.2014834135770797,0.90421861410141,0.90421861410141,0.0,202.28543090820312,211.0,44858.38671875,0.0,3041.83837890625,1.0,280.64178466796875,283.5692443847656,292.413330078125,295.23370361328125,293.1499938964844,293.1499938964844,280.3500061035156,35804.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401593804359436,1.0,0.0,0.0,3.6579086780548096,3.657932758331299,8.92809964625485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.77001953125,0.0,1540.5206298828125,1895.4371337890625,0.0,3773.89404296875,0.9069314002990724,1.0,0.0,3.0,1.0,0.0
12231780,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.868276834487915,0.4931797981262207,0.4470395147800445,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9300010800361632,0.6009668111801147,0.57105553150177,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8389054536819458,0.4438401758670807,0.3127144873142242,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7790262699127197,0.3523046672344208,0.3378642201423645,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6728590726852417,0.2245799899101257,1.0324311256408691,285.001220703125,284.95001220703125,300.5321655273437,289.47705078125,298.0129089355469,299.2750244140625,285.0003662109375,1.0,0.6311649680137634,0.2525219917297363,0.2525219917297363,1.0,1.0,-3.243505477905273,0.5389741063117981,2.70453143119812,-0.1963246315717697,0.903630256652832,0.903630256652832,0.0,205.09005737304688,214.0,46104.53125,0.0,3082.429443359375,1.0,280.3577575683594,283.3690795898437,292.51641845703125,295.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,35903.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521849751472472,1.0,0.0,0.0,3.662214756011963,3.662238836288452,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.06298828125,0.0,1546.0726318359375,1895.4371337890625,0.0,3882.625,0.9079365730285645,1.0,0.0,3.0,1.0,0.0
12231840,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.868276834487915,0.4931797981262207,0.4470395147800445,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9300010800361632,0.6009668111801147,0.57105553150177,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8389054536819458,0.4438401758670807,0.3127144873142242,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7790262699127197,0.3523046672344208,0.3378642201423645,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6728590726852417,0.2245799899101257,1.0324311256408691,285.001220703125,284.95001220703125,300.5321655273437,289.47705078125,298.0129089355469,299.2750244140625,285.0003662109375,1.0,0.6311649680137634,0.2525219917297363,0.2525219917297363,1.0,1.0,-3.243505477905273,0.5389741063117981,2.70453143119812,-0.1963246315717697,0.903630256652832,0.903630256652832,0.0,205.09005737304688,214.0,46104.53125,0.0,3082.429443359375,1.0,280.3577575683594,283.3690795898437,292.51641845703125,295.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,35903.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521849751472472,1.0,0.0,0.0,3.662214756011963,3.662238836288452,8.949131711233349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.06298828125,0.0,1546.0726318359375,1895.4371337890625,0.0,3882.625,0.9079365730285645,1.0,0.0,3.0,1.0,0.0
12231900,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8658373951911926,0.4919804334640503,0.4462396800518036,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.927899956703186,0.6011741161346436,0.5715281367301941,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8379375338554382,0.4449263215065002,0.3136404454708099,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7775135040283203,0.3524103462696075,0.3381746709346771,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6714879274368286,0.2245839685201645,1.0332945585250854,284.86676025390625,284.95001220703125,300.5144958496094,289.48321533203125,298.0043029785156,299.26922607421875,284.8596496582031,1.0,0.632457435131073,0.2533705234527588,0.2533705234527588,1.0,1.0,-3.2456424236297607,0.5418813228607178,2.703761100769043,-0.1938046067953109,0.9017696976661682,0.9017696976661682,0.0,207.01217651367188,214.0,47128.01953125,0.0,3097.6640625,1.0,280.10089111328125,283.19464111328125,292.5577392578125,295.6479797363281,293.1499938964844,293.1499938964844,280.04998779296875,36005.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961526334285736,1.0,0.0,0.0,3.661929130554199,3.661953210830689,8.947736205300316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.69580078125,0.0,1546.5213623046875,1895.4371337890625,0.0,3966.18017578125,0.907905340194702,1.0,0.0,3.0,1.0,0.0
12231960,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8628419041633606,0.4905297756195068,0.445077896118164,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9251330494880676,0.6010894775390625,0.5716184973716736,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8364768028259277,0.4457972347736358,0.3143482506275177,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7754929661750793,0.3523006737232208,0.3382272720336914,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.6696290373802185,0.2244045734405517,1.033214807510376,284.8219299316406,284.95001220703125,300.49737548828125,289.4889831542969,297.9940490722656,299.2610778808594,284.82080078125,1.0,0.6335517168045044,0.2541126608848572,0.2541126608848572,1.0,1.0,-3.2451765537261963,0.5438892245292664,2.701287269592285,-0.1916155517101287,0.9004256129264832,0.9004256129264832,0.0,209.1816253662109,217.0,47249.84765625,0.0,3108.651611328125,1.0,280.0580444335937,283.1467590332031,292.542236328125,295.5979919433594,293.1499938964844,293.1499938964844,279.75,36092.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660645723342896,1.0,0.0,0.0,3.659405469894409,3.6594295501708975,8.935406867749407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.3935546875,0.0,1544.3487548828125,1895.4371337890625,0.0,4006.458251953125,0.9074299335479736,1.0,0.0,3.0,1.0,0.0
12232020,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.8567249178886414,0.4872735440731048,0.4424537122249603,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.919337511062622,0.6004275679588318,0.5713333487510681,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8333650231361389,0.4472006559371948,0.3155319988727569,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.7711885571479797,0.3517041802406311,0.3379639983177185,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.665571391582489,0.2237022370100021,1.0314360857009888,284.6392517089844,284.95001220703125,300.4650573730469,289.499267578125,297.9722900390625,299.2425537109375,284.6380310058594,1.0,0.6352763175964355,0.2555969059467315,0.2555969059467315,1.0,1.0,-3.240651845932007,0.5470083355903625,2.693643569946289,-0.1873757988214492,0.8947550654411316,0.8947550654411316,0.0,213.4840850830078,220.0,48299.23828125,0.0,3122.619873046875,1.0,279.7582092285156,282.9253845214844,292.5433959960937,295.6698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36329.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774302840232848,1.0,0.0,0.0,3.647826194763184,3.647850275039673,8.878948847268475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.79345703125,0.0,1533.21240234375,1895.4371337890625,0.0,4106.34619140625,0.904999613761902,1.0,0.0,3.0,1.0,0.0
12232080,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.8567249178886414,0.4872735440731048,0.4424537122249603,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.919337511062622,0.6004275679588318,0.5713333487510681,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8333650231361389,0.4472006559371948,0.3155319988727569,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.7711885571479797,0.3517041802406311,0.3379639983177185,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.665571391582489,0.2237022370100021,1.0314360857009888,284.6392517089844,284.95001220703125,300.4650573730469,289.499267578125,297.9722900390625,299.2425537109375,284.6380310058594,1.0,0.6352763175964355,0.2555969059467315,0.2555969059467315,1.0,1.0,-3.240651845932007,0.5470083355903625,2.693643569946289,-0.1873757988214492,0.8947550654411316,0.8947550654411316,0.0,213.4840850830078,220.0,48299.23828125,0.0,3122.619873046875,1.0,279.7582092285156,282.9253845214844,292.5433959960937,295.6698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36329.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774302840232848,1.0,0.0,0.0,3.647826194763184,3.647850275039673,8.878948847268475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.79345703125,0.0,1533.21240234375,1895.4371337890625,0.0,4106.34619140625,0.904999613761902,1.0,0.0,3.0,1.0,0.0
12232140,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8527504205703735,0.4859657883644104,0.4408104121685028,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.9158626198768616,0.6012910008430481,0.571731448173523,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8320037722587585,0.4499902129173279,0.3172115087509155,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7685173153877258,0.3520175814628601,0.3380418121814728,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6628878712654114,0.2235683053731918,1.0302965641021729,284.8087463378906,284.95001220703125,300.4356994628906,289.5079040527344,297.9638061523437,299.23992919921875,284.81024169921875,1.0,0.6368619799613953,0.2570811510086059,0.2570811510086059,1.0,1.0,-3.2398831844329834,0.5510433316230774,2.688839673995972,-0.183294266462326,0.8942410945892334,0.8942410945892334,0.0,216.5448608398437,223.0,47160.671875,0.0,3137.857177734375,1.0,280.0421142578125,283.1365661621094,292.4682312011719,295.45428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36229.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654070734977722,1.0,0.0,0.0,3.638502597808838,3.638526678085327,8.833619631332112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.8359375,0.0,1522.123291015625,1895.4371337890625,0.0,4000.635986328125,0.9028763771057128,1.0,0.0,3.0,1.0,0.0
12232200,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8527504205703735,0.4859657883644104,0.4408104121685028,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.9158626198768616,0.6012910008430481,0.571731448173523,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8320037722587585,0.4499902129173279,0.3172115087509155,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7685173153877258,0.3520175814628601,0.3380418121814728,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6628878712654114,0.2235683053731918,1.0302965641021729,284.8087463378906,284.95001220703125,300.4356994628906,289.5079040527344,297.9638061523437,299.23992919921875,284.81024169921875,1.0,0.6368619799613953,0.2570811510086059,0.2570811510086059,1.0,1.0,-3.2398831844329834,0.5510433316230774,2.688839673995972,-0.183294266462326,0.8942410945892334,0.8942410945892334,0.0,216.5448608398437,223.0,47160.671875,0.0,3137.857177734375,1.0,280.0421142578125,283.1365661621094,292.4682312011719,295.45428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36229.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654070734977722,1.0,0.0,0.0,3.638502597808838,3.638526678085327,8.833619631332112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.8359375,0.0,1522.123291015625,1895.4371337890625,0.0,4000.635986328125,0.9028763771057128,1.0,0.0,3.0,1.0,0.0
12232260,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8515563607215881,0.4862346053123474,0.4408324062824249,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.915562093257904,0.6037029027938843,0.5737461447715759,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8330675363540649,0.4540998339653015,0.3199134767055511,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.768271267414093,0.353430300951004,0.3392006754875183,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.662481963634491,0.2243129909038543,1.0329819917678833,285.0027770996094,284.95001220703125,300.4097595214844,289.51483154296875,297.96710205078125,299.2516784667969,285.0045471191406,1.0,0.6391269564628601,0.2587044537067413,0.2587044537067413,1.0,1.0,-3.2501938343048096,0.5581644177436829,2.6920294761657715,-0.1785366088151931,0.8965383172035217,0.8965383172035217,0.0,218.2851409912109,226.0,46150.859375,0.0,3169.943115234375,1.0,280.3416442871094,283.3708190917969,292.46307373046875,295.3664855957031,293.1499938964844,293.1499938964844,280.6499938964844,36025.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518776535987854,1.0,0.0,0.0,3.636895656585693,3.636919498443604,8.825818440527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.421875,0.0,1518.8245849609375,1895.4371337890625,0.0,3879.86181640625,0.9023840427398682,1.0,0.0,3.0,1.0,0.0
12232320,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8515563607215881,0.4862346053123474,0.4408324062824249,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.915562093257904,0.6037029027938843,0.5737461447715759,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8330675363540649,0.4540998339653015,0.3199134767055511,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.768271267414093,0.353430300951004,0.3392006754875183,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.662481963634491,0.2243129909038543,1.0329819917678833,285.0027770996094,284.95001220703125,300.4097595214844,289.51483154296875,297.96710205078125,299.2516784667969,285.0045471191406,1.0,0.6391269564628601,0.2587044537067413,0.2587044537067413,1.0,1.0,-3.2501938343048096,0.5581644177436829,2.6920294761657715,-0.1785366088151931,0.8965383172035217,0.8965383172035217,0.0,218.2851409912109,226.0,46150.859375,0.0,3169.943115234375,1.0,280.3416442871094,283.3708190917969,292.46307373046875,295.3664855957031,293.1499938964844,293.1499938964844,280.6499938964844,36025.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518776535987854,1.0,0.0,0.0,3.636895656585693,3.636919498443604,8.825818440527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.421875,0.0,1518.8245849609375,1895.4371337890625,0.0,3879.86181640625,0.9023840427398682,1.0,0.0,3.0,1.0,0.0
12232380,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8512356281280518,0.4871736764907837,0.4415750205516815,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9162915349006652,0.6068575978279114,0.5765845775604248,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8349413871765137,0.4588709473609924,0.323145717382431,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7689084410667419,0.3554518818855285,0.3410108685493469,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6630303859710693,0.2256165742874145,1.0384159088134766,285.1996154785156,284.95001220703125,300.38775634765625,289.5200500488281,297.9757080078125,299.2693176269531,285.2014465332031,1.0,0.6421135067939758,0.2603277564048767,0.2603277564048767,1.0,1.0,-3.2670915126800537,0.5669481754302979,2.700143337249756,-0.1735307723283767,0.9014844298362732,0.9014844298362732,0.0,219.862045288086,229.0,45243.27734375,0.0,3215.821533203125,1.0,280.64166259765625,283.6051025390625,292.4765319824219,295.31903076171875,293.1499938964844,293.1499938964844,280.3500061035156,35778.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405353665351868,1.0,0.0,0.0,3.644487857818604,3.6445116996765137,8.862705271894811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.32568359375,0.0,1525.38671875,1895.4371337890625,0.0,3777.311767578125,0.9039137959480286,1.0,0.0,3.0,1.0,0.0
12232440,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8512356281280518,0.4871736764907837,0.4415750205516815,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9162915349006652,0.6068575978279114,0.5765845775604248,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8349413871765137,0.4588709473609924,0.323145717382431,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7689084410667419,0.3554518818855285,0.3410108685493469,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6630303859710693,0.2256165742874145,1.0384159088134766,285.1996154785156,284.95001220703125,300.38775634765625,289.5200500488281,297.9757080078125,299.2693176269531,285.2014465332031,1.0,0.6421135067939758,0.2603277564048767,0.2603277564048767,1.0,1.0,-3.2670915126800537,0.5669481754302979,2.700143337249756,-0.1735307723283767,0.9014844298362732,0.9014844298362732,0.0,219.862045288086,229.0,45243.27734375,0.0,3215.821533203125,1.0,280.64166259765625,283.6051025390625,292.4765319824219,295.31903076171875,293.1499938964844,293.1499938964844,280.3500061035156,35778.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405353665351868,1.0,0.0,0.0,3.644487857818604,3.6445116996765137,8.862705271894811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.32568359375,0.0,1525.38671875,1895.4371337890625,0.0,3777.311767578125,0.9039137959480286,1.0,0.0,3.0,1.0,0.0
12232500,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.850732684135437,0.487015962600708,0.4418337643146515,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.916272759437561,0.6079338788986206,0.5779485106468201,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8355926871299744,0.4608395993709564,0.3247369825839996,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7689831256866455,0.3561995029449463,0.3419348001480102,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6631414890289307,0.2261329591274261,1.0414332151412964,285.0854187011719,284.95001220703125,300.3783569335937,289.5220031738281,297.9762268066406,299.27301025390625,285.07916259765625,1.0,0.6437689065933228,0.2611393928527832,0.2611393928527832,1.0,1.0,-3.275702476501465,0.5713971853256226,2.7043051719665527,-0.1708933264017105,0.9012982249259948,0.9012982249259948,0.0,220.9667053222656,229.0,46320.203125,0.0,3241.033447265625,1.0,280.398681640625,283.44989013671875,292.56011962890625,295.5633850097656,293.1499938964844,293.1499938964844,280.3500061035156,35813.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486324191093444,1.0,0.0,0.0,3.648324728012085,3.648348808288574,8.88137662968802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.5322265625,0.0,1529.9083251953125,1895.4371337890625,0.0,3850.63330078125,0.9047439098358154,1.0,0.0,3.0,1.0,0.0
12232560,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8490719795227051,0.4862363338470459,0.4414051473140716,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9149357676506042,0.6084167957305908,0.578681468963623,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8352306485176086,0.4623344540596008,0.3259440958499908,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7680842876434326,0.3565621972084045,0.3424849212169647,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6623877286911011,0.2263688743114471,1.0433111190795898,285.0467224121094,284.95001220703125,300.3701171875,289.52349853515625,297.9724426269531,299.2707214355469,285.0458984375,1.0,0.6452752947807312,0.2617800235748291,0.2617800235748291,1.0,1.0,-3.280447244644165,0.5744447112083435,2.7060024738311768,-0.1687856763601303,0.9015173316001892,0.9015173316001892,0.0,222.7269897460937,217.0,46518.87890625,0.0,3261.415283203125,1.0,280.3577575683594,283.40594482421875,292.5705261230469,295.5620422363281,293.1499938964844,293.1499938964844,280.04998779296875,35857.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542139768600464,1.0,0.0,0.0,3.650481700897217,3.650505781173706,8.891881293493498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.29638671875,0.0,1532.6375732421875,1895.4371337890625,0.0,3900.844482421875,0.9052813649177552,1.0,0.0,3.0,1.0,0.0
12232620,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8500639200210571,0.4837628304958343,0.4393591284751892,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9179221987724304,0.6083435416221619,0.5788238048553467,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8387108445167542,0.4645546376705169,0.3275772929191589,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7703093886375427,0.3565586507320404,0.3426035642623901,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6642541289329529,0.2262488007545471,1.0431723594665527,284.866455078125,284.95001220703125,300.3573913574219,289.5251770019531,297.9594116210937,299.2579345703125,284.8651733398437,1.0,0.6434980034828186,0.2630612850189209,0.2630612850189209,1.0,1.0,-3.280112028121948,0.5780695080757141,2.7020423412323,-0.1648781150579452,0.8989036679267883,0.8989036679267883,0.0,220.21730041503903,205.0,47659.93359375,0.0,3246.574951171875,1.0,280.0582275390625,283.1822814941406,292.5828552246094,295.6680603027344,293.1499938964844,293.1499938964844,280.3500061035156,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689740538597108,1.0,0.0,0.0,3.649705171585083,3.649729251861572,8.888098363968311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.57421875,0.0,1533.1209716796875,1895.4371337890625,0.0,4032.16552734375,0.9052227735519408,1.0,0.0,3.0,1.0,0.0
12232680,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8500639200210571,0.4837628304958343,0.4393591284751892,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9179221987724304,0.6083435416221619,0.5788238048553467,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8387108445167542,0.4645546376705169,0.3275772929191589,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7703093886375427,0.3565586507320404,0.3426035642623901,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6642541289329529,0.2262488007545471,1.0431723594665527,284.866455078125,284.95001220703125,300.3573913574219,289.5251770019531,297.9594116210937,299.2579345703125,284.8651733398437,1.0,0.6434980034828186,0.2630612850189209,0.2630612850189209,1.0,1.0,-3.280112028121948,0.5780695080757141,2.7020423412323,-0.1648781150579452,0.8989036679267883,0.8989036679267883,0.0,220.21730041503903,205.0,47659.93359375,0.0,3246.574951171875,1.0,280.0582275390625,283.1822814941406,292.5828552246094,295.6680603027344,293.1499938964844,293.1499938964844,280.3500061035156,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689740538597108,1.0,0.0,0.0,3.649705171585083,3.649729251861572,8.888098363968311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.57421875,0.0,1533.1209716796875,1895.4371337890625,0.0,4032.16552734375,0.9052227735519408,1.0,0.0,3.0,1.0,0.0
12232740,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8559429049491882,0.4829491674900055,0.437812477350235,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9269737005233764,0.6094841957092285,0.5791231989860535,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8468140363693237,0.4679668843746185,0.3294064700603485,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7768303751945496,0.3572437465190887,0.3426602184772491,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.669762372970581,0.2265153378248214,1.0420455932617188,285.0307312011719,284.95001220703125,300.3500061035156,289.5249938964844,297.9580993652344,299.2582092285156,285.031982421875,1.0,0.6394298076629639,0.2643425464630127,0.2643425464630127,1.0,1.0,-3.279513359069824,0.5816456079483032,2.6978678703308105,-0.1612752974033355,0.9013197422027588,0.9013197422027588,0.0,212.921615600586,193.0,46579.7578125,0.0,3204.3896484375,1.0,280.3421630859375,283.3876037597656,292.4959716796875,295.4487609863281,293.1499938964844,293.1499938964844,280.04998779296875,35915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591675996780396,1.0,0.0,0.0,3.652113199234009,3.652137279510498,8.899830845621182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.87255859375,0.0,1534.8865966796875,1895.4371337890625,0.0,3945.162353515625,0.9057027697563172,1.0,0.0,3.0,1.0,0.0
12232800,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8559429049491882,0.4829491674900055,0.437812477350235,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9269737005233764,0.6094841957092285,0.5791231989860535,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8468140363693237,0.4679668843746185,0.3294064700603485,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7768303751945496,0.3572437465190887,0.3426602184772491,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.669762372970581,0.2265153378248214,1.0420455932617188,285.0307312011719,284.95001220703125,300.3500061035156,289.5249938964844,297.9580993652344,299.2582092285156,285.031982421875,1.0,0.6394298076629639,0.2643425464630127,0.2643425464630127,1.0,1.0,-3.279513359069824,0.5816456079483032,2.6978678703308105,-0.1612752974033355,0.9013197422027588,0.9013197422027588,0.0,212.921615600586,193.0,46579.7578125,0.0,3204.3896484375,1.0,280.3421630859375,283.3876037597656,292.4959716796875,295.4487609863281,293.1499938964844,293.1499938964844,280.04998779296875,35915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591675996780396,1.0,0.0,0.0,3.652113199234009,3.652137279510498,8.899830845621182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.87255859375,0.0,1534.8865966796875,1895.4371337890625,0.0,3945.162353515625,0.9057027697563172,1.0,0.0,3.0,1.0,0.0
12232860,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8648995161056519,0.4813911914825439,0.4364637434482574,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.93982994556427,0.6100509166717529,0.5796404480934143,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8580344319343567,0.4708947539329529,0.3313823044300079,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862551212310791,0.3576681613922119,0.342893123626709,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.677899956703186,0.2266757488250732,1.041609525680542,284.86785888671875,284.95001220703125,300.3462219238281,289.52294921875,297.95361328125,299.2537536621094,284.8667297363281,1.0,0.6343647837638855,0.2657604515552521,0.2657604515552521,1.0,1.0,-3.2806546688079834,0.586036741733551,2.694617986679077,-0.156998872756958,0.8988901972770691,0.8988901972770691,0.0,203.40158081054688,181.0,47688.1171875,0.0,3153.567138671875,1.0,280.0578308105469,283.1826477050781,292.5555725097656,295.6283874511719,293.1499938964844,293.1499938964844,280.3500061035156,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969130277633667,1.0,0.0,0.0,3.650681257247925,3.650705337524414,8.892853315956017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.66162109375,0.0,1534.366455078125,1895.4371337890625,0.0,4033.54345703125,0.9054586291313172,1.0,0.0,3.0,1.0,0.0
12232920,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8648995161056519,0.4813911914825439,0.4364637434482574,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.93982994556427,0.6100509166717529,0.5796404480934143,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8580344319343567,0.4708947539329529,0.3313823044300079,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862551212310791,0.3576681613922119,0.342893123626709,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.677899956703186,0.2266757488250732,1.041609525680542,284.86785888671875,284.95001220703125,300.3462219238281,289.52294921875,297.95361328125,299.2537536621094,284.8667297363281,1.0,0.6343647837638855,0.2657604515552521,0.2657604515552521,1.0,1.0,-3.2806546688079834,0.586036741733551,2.694617986679077,-0.156998872756958,0.8988901972770691,0.8988901972770691,0.0,203.40158081054688,181.0,47688.1171875,0.0,3153.567138671875,1.0,280.0578308105469,283.1826477050781,292.5555725097656,295.6283874511719,293.1499938964844,293.1499938964844,280.3500061035156,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969130277633667,1.0,0.0,0.0,3.650681257247925,3.650705337524414,8.892853315956017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.66162109375,0.0,1534.366455078125,1895.4371337890625,0.0,4033.54345703125,0.9054586291313172,1.0,0.0,3.0,1.0,0.0
12232980,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8764180541038513,0.4809199571609497,0.4351811707019806,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.955031394958496,0.6114362478256226,0.5801025629043579,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8719552159309387,0.4746603965759277,0.3333976566791534,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7979044914245605,0.3585978746414184,0.3430795967578888,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6880173683166504,0.2271635234355926,1.0408999919891355,285.0341796875,284.95001220703125,300.3438720703125,289.5190734863281,297.9561767578125,299.257568359375,285.03546142578125,1.0,0.6285982728004456,0.267178326845169,0.267178326845169,1.0,1.0,-3.281451940536499,0.5903732180595398,2.6910789012908936,-0.1529473960399627,0.9013689160346984,0.9013689160346984,0.0,192.6007232666016,169.0,46621.7734375,0.0,3094.803955078125,1.0,280.3421630859375,283.3897705078125,292.4870910644531,295.438720703125,293.1499938964844,293.1499938964844,280.04998779296875,35924.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591744542121888,1.0,0.0,0.0,3.652747869491577,3.6527717113494873,8.902923696041398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.33642578125,0.0,1535.660400390625,1895.4371337890625,0.0,3945.223388671875,0.905852437019348,1.0,0.0,3.0,1.0,0.0
12233040,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8764180541038513,0.4809199571609497,0.4351811707019806,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.955031394958496,0.6114362478256226,0.5801025629043579,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8719552159309387,0.4746603965759277,0.3333976566791534,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7979044914245605,0.3585978746414184,0.3430795967578888,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6880173683166504,0.2271635234355926,1.0408999919891355,285.0341796875,284.95001220703125,300.3438720703125,289.5190734863281,297.9561767578125,299.257568359375,285.03546142578125,1.0,0.6285982728004456,0.267178326845169,0.267178326845169,1.0,1.0,-3.281451940536499,0.5903732180595398,2.6910789012908936,-0.1529473960399627,0.9013689160346984,0.9013689160346984,0.0,192.6007232666016,169.0,46621.7734375,0.0,3094.803955078125,1.0,280.3421630859375,283.3897705078125,292.4870910644531,295.438720703125,293.1499938964844,293.1499938964844,280.04998779296875,35924.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591744542121888,1.0,0.0,0.0,3.652747869491577,3.6527717113494873,8.902923696041398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.33642578125,0.0,1535.660400390625,1895.4371337890625,0.0,3945.223388671875,0.905852437019348,1.0,0.0,3.0,1.0,0.0
12233100,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8836203217506409,0.480468600988388,0.434829831123352,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9636858105659484,0.6119866967201233,0.5806187987327576,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8803964853286743,0.4764145612716675,0.3345947265625,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8049654960632324,0.3590195775032043,0.343372642993927,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6942291259765625,0.2274171113967895,1.0412821769714355,284.91424560546875,284.95001220703125,300.3431701660156,289.5165100097656,297.9564819335937,299.25830078125,284.9076843261719,1.0,0.6257163882255554,0.2678872942924499,0.2678872942924499,1.0,1.0,-3.2839062213897705,0.5930569171905518,2.6908493041992188,-0.1507526338100433,0.8999828100204468,0.8999828100204468,0.0,186.762451171875,169.0,47616.16015625,0.0,3067.409912109375,1.0,280.0986022949219,283.2309875488281,292.5489807128906,295.6477355957031,293.1499938964844,293.1499938964844,280.04998779296875,35991.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657503962516784,1.0,0.0,0.0,3.653040885925293,3.6530649662017822,8.90435217115737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.123046875,0.0,1536.4913330078125,1895.4371337890625,0.0,4003.676513671875,0.9059143662452698,1.0,0.0,3.0,1.0,0.0
12233160,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8902416825294495,0.4795325100421905,0.4339424073696136,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9713482856750488,0.6120725274085999,0.5806465744972229,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8884051442146301,0.4777934551239013,0.3354836106300354,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8114163875579834,0.3591534197330475,0.3433872163295746,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7000345587730408,0.2274696081876754,1.0408560037612915,284.8720397949219,284.95001220703125,300.3428039550781,289.5135192871094,297.9535217285156,299.25469970703125,284.8709411621094,1.0,0.622650146484375,0.2685533463954925,0.2685533463954925,1.0,1.0,-3.283452033996582,0.5948954224586487,2.688556432723999,-0.1487363576889038,0.8990014791488647,0.8990014791488647,0.0,181.312728881836,157.0,47740.359375,0.0,3035.863037109375,1.0,280.05767822265625,283.1853942871094,292.54833984375,295.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,36060.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697110056877136,1.0,0.0,0.0,3.651233434677124,3.651257514953613,8.8955437149707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8408203125,0.0,1534.996826171875,1895.4371337890625,0.0,4038.66259765625,0.9055845141410828,1.0,0.0,3.0,1.0,0.0
12233220,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9066911339759828,0.4791645109653473,0.4327291846275329,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9878430366516112,0.6134545207023621,0.5810805559158325,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9076818823814392,0.4817174971103668,0.3375863134860992,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8260190486907959,0.3601560294628143,0.3436167538166046,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7136439085006714,0.2280512005090713,1.0404456853866575,285.038818359375,284.95001220703125,300.34295654296875,289.5063781738281,297.95721435546875,299.2592468261719,285.0401306152344,1.0,0.616409420967102,0.2698854506015777,0.2698854506015777,1.0,1.0,-3.284815549850464,0.5991429090499878,2.6856725215911865,-0.1449061632156372,0.9015467166900636,0.9015467166900636,0.0,169.620849609375,145.0,46678.09765625,0.0,2973.239990234375,1.0,280.3421630859375,283.3929138183594,292.4764709472656,295.4322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35922.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601985812187196,1.0,0.0,0.0,3.653375387191773,3.6533994674682617,8.905984145712864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.68408203125,0.0,1536.3443603515625,1895.4371337890625,0.0,3954.35595703125,0.9059918522834778,1.0,0.0,3.0,1.0,0.0
12233280,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9066911339759828,0.4791645109653473,0.4327291846275329,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9878430366516112,0.6134545207023621,0.5810805559158325,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9076818823814392,0.4817174971103668,0.3375863134860992,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8260190486907959,0.3601560294628143,0.3436167538166046,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7136439085006714,0.2280512005090713,1.0404456853866575,285.038818359375,284.95001220703125,300.34295654296875,289.5063781738281,297.95721435546875,299.2592468261719,285.0401306152344,1.0,0.616409420967102,0.2698854506015777,0.2698854506015777,1.0,1.0,-3.284815549850464,0.5991429090499878,2.6856725215911865,-0.1449061632156372,0.9015467166900636,0.9015467166900636,0.0,169.620849609375,145.0,46678.09765625,0.0,2973.239990234375,1.0,280.3421630859375,283.3929138183594,292.4764709472656,295.4322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35922.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601985812187196,1.0,0.0,0.0,3.653375387191773,3.6533994674682617,8.905984145712864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.68408203125,0.0,1536.3443603515625,1895.4371337890625,0.0,3954.35595703125,0.9059918522834778,1.0,0.0,3.0,1.0,0.0
12233340,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.925278663635254,0.4778348207473755,0.4315912127494812,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.6142035126686096,0.5765677690505981,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9296655654907228,0.4849473536014557,0.3397814929485321,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8409141302108765,0.3607310056686401,0.3439969420433044,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7265386581420898,0.2283989042043686,1.0408390760421753,284.8746337890625,284.95001220703125,300.3441467285156,289.49774169921875,297.9552001953125,299.2570495605469,284.8727111816406,1.0,0.6098712086677551,0.2712175846099853,0.2712175846099853,1.0,1.0,-3.2810213565826416,0.6020727157592773,2.6789486408233643,-0.1407348662614822,0.8992114067077637,0.8992114067077637,0.0,158.9142303466797,133.0,47744.37890625,0.0,2905.63818359375,1.0,280.0578308105469,283.18621826171875,292.5335998535156,295.6131591796875,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709628820419312,1.0,0.0,0.0,3.652015447616577,3.6520395278930655,8.899354497771128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.232421875,0.0,1535.83935546875,1895.4371337890625,0.0,4049.685302734375,0.9057559967041016,1.0,0.0,3.0,1.0,0.0
