time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233400,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.925278663635254,0.4778348207473755,0.4315912127494812,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.6142035126686096,0.5765677690505981,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9296655654907228,0.4849473536014557,0.3397814929485321,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8409141302108765,0.3607310056686401,0.3439969420433044,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7265386581420898,0.2283989042043686,1.0408390760421753,284.8746337890625,284.95001220703125,300.3441467285156,289.49774169921875,297.9552001953125,299.2570495605469,284.8727111816406,1.0,0.6098712086677551,0.2712175846099853,0.2712175846099853,1.0,1.0,-3.2810213565826416,0.6020727157592773,2.6789486408233643,-0.1407348662614822,0.8992114067077637,0.8992114067077637,0.0,158.9142303466797,133.0,47744.37890625,0.0,2905.63818359375,1.0,280.0578308105469,283.18621826171875,292.5335998535156,295.6131591796875,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709628820419312,1.0,0.0,0.0,3.652015447616577,3.6520395278930655,8.899354497771128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.232421875,0.0,1535.83935546875,1895.4371337890625,0.0,4049.685302734375,0.9057559967041016,1.0,0.0,3.0,1.0,0.0
12233460,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9401128888130188,0.4772845804691314,0.4304452240467071,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6185641288757324,0.5519192218780518,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9477059245109558,0.4888078868389129,0.341998279094696,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8529874086380005,0.3615758717060089,0.3442974686622619,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7364228367805481,0.2288753390312194,1.0409411191940308,285.0177917480469,284.95001220703125,300.34625244140625,289.4877624511719,297.9656677246094,299.2695617675781,285.0178527832031,1.0,0.6013606190681458,0.2725390791893005,0.2725390791893005,1.0,1.0,-3.25376296043396,0.5990033149719238,2.654759645462036,-0.1376602500677108,0.9013314247131348,0.9013314247131348,0.0,150.31268310546875,121.0,46382.93359375,0.0,2799.94970703125,1.0,280.3421936035156,283.375,292.4546203613281,295.4011535644531,293.1499938964844,293.1499938964844,280.04998779296875,35939.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609003663063048,1.0,0.0,0.0,3.653660297393799,3.653684377670288,8.907372262001445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.857421875,0.0,1536.7900390625,1895.4371337890625,0.0,3960.607666015625,0.906063199043274,1.0,0.0,3.0,1.0,0.0
12233520,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9401128888130188,0.4772845804691314,0.4304452240467071,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6185641288757324,0.5519192218780518,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9477059245109558,0.4888078868389129,0.341998279094696,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8529874086380005,0.3615758717060089,0.3442974686622619,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7364228367805481,0.2288753390312194,1.0409411191940308,285.0177917480469,284.95001220703125,300.34625244140625,289.4877624511719,297.9656677246094,299.2695617675781,285.0178527832031,1.0,0.6013606190681458,0.2725390791893005,0.2725390791893005,1.0,1.0,-3.25376296043396,0.5990033149719238,2.654759645462036,-0.1376602500677108,0.9013314247131348,0.9013314247131348,0.0,150.31268310546875,121.0,46382.93359375,0.0,2799.94970703125,1.0,280.3421936035156,283.375,292.4546203613281,295.4011535644531,293.1499938964844,293.1499938964844,280.04998779296875,35939.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609003663063048,1.0,0.0,0.0,3.653660297393799,3.653684377670288,8.907372262001445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.857421875,0.0,1536.7900390625,1895.4371337890625,0.0,3960.607666015625,0.906063199043274,1.0,0.0,3.0,1.0,0.0
12233580,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.957263708114624,0.4756099283695221,0.4291142225265503,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.6255629062652588,0.523969829082489,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9674050211906432,0.4918474853038788,0.3441500961780548,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8679156303405762,0.3618673682212829,0.3445280492305755,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7485625147819519,0.2290527522563934,1.0410501956939695,284.8242492675781,284.95001220703125,300.34918212890625,289.4765014648437,297.98101806640625,299.28857421875,284.82183837890625,1.0,0.5916541814804077,0.2738605737686157,0.2738605737686157,1.0,1.0,-3.221560478210449,0.5946146249771118,2.626945972442627,-0.134785920381546,0.8981167078018188,0.8981167078018188,0.0,140.91116333007812,141.0,47112.02734375,0.0,2682.02099609375,1.0,280.0578308105469,283.146728515625,292.5027160644531,295.5507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36110.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697138667106628,1.0,0.0,0.0,3.650445699691773,3.6504695415496826,8.891705078895029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.87744140625,0.0,1534.4915771484375,1895.4371337890625,0.0,4038.68798828125,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12233640,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.957263708114624,0.4756099283695221,0.4291142225265503,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.6255629062652588,0.523969829082489,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9674050211906432,0.4918474853038788,0.3441500961780548,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8679156303405762,0.3618673682212829,0.3445280492305755,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7485625147819519,0.2290527522563934,1.0410501956939695,284.8242492675781,284.95001220703125,300.34918212890625,289.4765014648437,297.98101806640625,299.28857421875,284.82183837890625,1.0,0.5916541814804077,0.2738605737686157,0.2738605737686157,1.0,1.0,-3.221560478210449,0.5946146249771118,2.626945972442627,-0.134785920381546,0.8981167078018188,0.8981167078018188,0.0,140.91116333007812,141.0,47112.02734375,0.0,2682.02099609375,1.0,280.0578308105469,283.146728515625,292.5027160644531,295.5507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36110.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697138667106628,1.0,0.0,0.0,3.650445699691773,3.6504695415496826,8.891705078895029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.87744140625,0.0,1534.4915771484375,1895.4371337890625,0.0,4038.68798828125,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12233700,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9590702652931212,0.475039929151535,0.4282675087451935,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.6295115947723389,0.5201505422592163,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9706331491470336,0.4935791790485382,0.3451324105262756,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8700604438781738,0.362092912197113,0.3445449769496918,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7503032684326172,0.2291978150606155,1.0409963130950928,284.9397277832031,284.95001220703125,300.3509216308594,289.470458984375,297.9927062988281,299.3023986816406,284.9466857910156,1.0,0.5909954905509949,0.2745213210582733,0.2745213210582733,1.0,1.0,-3.2170417308807373,0.5953872799873352,2.621654510498047,-0.1335401982069015,0.899139940738678,0.899139940738678,0.0,139.62554931640625,141.0,46100.01953125,0.0,2665.860107421875,1.0,280.3013000488281,283.30340576171875,292.4311828613281,295.3251342773437,293.1499938964844,293.1499938964844,280.3500061035156,36056.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624012112617492,1.0,0.0,0.0,3.649126529693604,3.6491506099700928,8.885280067261192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.59326171875,0.0,1532.61962890625,1895.4371337890625,0.0,3973.961181640625,0.9051589369773864,1.0,0.0,3.0,1.0,0.0
12233760,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9579256176948548,0.4750191867351532,0.42808598279953,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.6330654621124268,0.5216952562332153,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9709818959236144,0.4957675337791443,0.3465425074100494,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8695458173751831,0.3626429438591003,0.3449594378471374,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7499061226844788,0.2295841574668884,1.0423640012741089,284.9870300292969,284.95001220703125,300.352783203125,289.464111328125,298.0047912597656,299.3172912597656,284.9888000488281,1.0,0.5923454165458679,0.2753676176071167,0.2753676176071167,1.0,1.0,-3.222500801086426,0.5992114543914795,2.6232893466949463,-0.1311503797769546,0.8998978137969971,0.8998978137969971,0.0,140.2745361328125,161.0,46037.70703125,0.0,2680.439453125,1.0,280.3421325683594,283.3532409667969,292.4237365722656,295.3398742675781,293.1499938964844,293.1499938964844,280.6499938964844,35989.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579062461853028,1.0,0.0,0.0,3.6499698162078857,3.649993658065796,8.889387004273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.146484375,0.0,1533.0557861328125,1895.4371337890625,0.0,3933.900390625,0.9052765965461732,1.0,0.0,3.0,1.0,0.0
12233820,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.9489166140556335,0.4758569598197937,0.4287320971488952,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.9990000128746032,0.6381785869598389,0.5362904667854309,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9654000997543336,0.500939130783081,0.3500630259513855,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8629059791564941,0.3643781840801239,0.3465522825717926,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.74464350938797,0.2308475822210312,1.0480471849441528,285.1934509277344,284.95001220703125,300.3569641113281,289.45068359375,298.02301025390625,299.3394775390625,285.19598388671875,1.0,0.5999987721443176,0.2770601511001587,0.2770601511001587,1.0,1.0,-3.253781318664551,0.612215518951416,2.6415657997131348,-0.1254270821809768,0.9048083424568176,0.9048083424568176,0.0,145.71365356445312,181.0,45277.1640625,0.0,2774.415283203125,1.0,280.64178466796875,283.5956726074219,292.4051818847656,295.2518920898437,293.1499938964844,293.1499938964844,280.3500061035156,35764.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456261992454528,1.0,0.0,0.0,3.657989740371704,3.6580135822296143,8.928494708015933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.87451171875,0.0,1540.310791015625,1895.4371337890625,0.0,3823.475341796875,0.9069249629974364,1.0,0.0,3.0,1.0,0.0
12233880,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.9489166140556335,0.4758569598197937,0.4287320971488952,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.9990000128746032,0.6381785869598389,0.5362904667854309,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9654000997543336,0.500939130783081,0.3500630259513855,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8629059791564941,0.3643781840801239,0.3465522825717926,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.74464350938797,0.2308475822210312,1.0480471849441528,285.1934509277344,284.95001220703125,300.3569641113281,289.45068359375,298.02301025390625,299.3394775390625,285.19598388671875,1.0,0.5999987721443176,0.2770601511001587,0.2770601511001587,1.0,1.0,-3.253781318664551,0.612215518951416,2.6415657997131348,-0.1254270821809768,0.9048083424568176,0.9048083424568176,0.0,145.71365356445312,181.0,45277.1640625,0.0,2774.415283203125,1.0,280.64178466796875,283.5956726074219,292.4051818847656,295.2518920898437,293.1499938964844,293.1499938964844,280.3500061035156,35764.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456261992454528,1.0,0.0,0.0,3.657989740371704,3.6580135822296143,8.928494708015933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.87451171875,0.0,1540.310791015625,1895.4371337890625,0.0,3823.475341796875,0.9069249629974364,1.0,0.0,3.0,1.0,0.0
12233940,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.93064147233963,0.47517129778862,0.4289366900920868,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.6382991075515747,0.5645870566368103,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.951241672039032,0.5049457550048828,0.3533922433853149,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.84979647397995,0.3654030561447143,0.3481388092041015,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7341378331184387,0.2316440790891647,1.0541871786117554,285.0633239746094,284.95001220703125,300.3615417480469,289.4363098144531,298.014404296875,299.32733154296875,285.06378173828125,1.0,0.612358570098877,0.278752714395523,0.278752714395523,1.0,1.0,-3.301337718963623,0.6295307874679565,2.671807050704956,-0.1187945380806922,0.9051951169967652,0.9051951169967652,0.0,156.0811309814453,199.0,46870.2109375,0.0,2932.33447265625,1.0,280.35772705078125,283.4154357910156,292.4865417480469,295.493896484375,293.1499938964844,293.1499938964844,280.04998779296875,35834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598235487937928,1.0,0.0,0.0,3.66471266746521,3.664736747741699,8.961343951341405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.6484375,0.0,1548.3525390625,1895.4371337890625,0.0,3951.0126953125,0.9084534645080566,1.0,0.0,3.0,1.0,0.0
12234000,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.93064147233963,0.47517129778862,0.4289366900920868,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.6382991075515747,0.5645870566368103,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.951241672039032,0.5049457550048828,0.3533922433853149,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.84979647397995,0.3654030561447143,0.3481388092041015,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7341378331184387,0.2316440790891647,1.0541871786117554,285.0633239746094,284.95001220703125,300.3615417480469,289.4363098144531,298.014404296875,299.32733154296875,285.06378173828125,1.0,0.612358570098877,0.278752714395523,0.278752714395523,1.0,1.0,-3.301337718963623,0.6295307874679565,2.671807050704956,-0.1187945380806922,0.9051951169967652,0.9051951169967652,0.0,156.0811309814453,199.0,46870.2109375,0.0,2932.33447265625,1.0,280.35772705078125,283.4154357910156,292.4865417480469,295.493896484375,293.1499938964844,293.1499938964844,280.04998779296875,35834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598235487937928,1.0,0.0,0.0,3.66471266746521,3.664736747741699,8.961343951341405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.6484375,0.0,1548.3525390625,1895.4371337890625,0.0,3951.0126953125,0.9084534645080566,1.0,0.0,3.0,1.0,0.0
12234060,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.906793177127838,0.4731254577636719,0.4277772009372711,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.6328524947166443,0.6007077097892761,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9303482174873352,0.5077754259109497,0.3558512330055237,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8329437971115112,0.3654218018054962,0.3488231003284454,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7200140357017517,0.2315716445446014,1.056971788406372,284.9190368652344,284.95001220703125,300.3664245605469,289.4211120605469,297.9826965332031,299.2854919433594,284.9194030761719,1.0,0.6266034245491028,0.279436320066452,0.279436320066452,1.0,1.0,-3.3506128787994385,0.6444689035415649,2.706144094467163,-0.1145411655306816,0.9035062789916992,0.9035062789916992,0.0,170.1431884765625,217.0,48492.65234375,0.0,3119.377197265625,1.0,280.05810546875,283.2207336425781,292.4908447265625,295.6176452636719,293.1499938964844,293.1499938964844,279.75,35978.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769980311393738,1.0,0.0,0.0,3.665935754776001,3.665960073471069,8.967327289610694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.11083984375,0.0,1550.808349609375,1895.4371337890625,0.0,4102.57470703125,0.9088202714920044,1.0,0.0,3.0,1.0,0.0
12234120,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.906793177127838,0.4731254577636719,0.4277772009372711,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.6328524947166443,0.6007077097892761,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9303482174873352,0.5077754259109497,0.3558512330055237,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8329437971115112,0.3654218018054962,0.3488231003284454,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7200140357017517,0.2315716445446014,1.056971788406372,284.9190368652344,284.95001220703125,300.3664245605469,289.4211120605469,297.9826965332031,299.2854919433594,284.9194030761719,1.0,0.6266034245491028,0.279436320066452,0.279436320066452,1.0,1.0,-3.3506128787994385,0.6444689035415649,2.706144094467163,-0.1145411655306816,0.9035062789916992,0.9035062789916992,0.0,170.1431884765625,217.0,48492.65234375,0.0,3119.377197265625,1.0,280.05810546875,283.2207336425781,292.4908447265625,295.6176452636719,293.1499938964844,293.1499938964844,279.75,35978.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769980311393738,1.0,0.0,0.0,3.665935754776001,3.665960073471069,8.967327289610694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.11083984375,0.0,1550.808349609375,1895.4371337890625,0.0,4102.57470703125,0.9088202714920044,1.0,0.0,3.0,1.0,0.0
12234180,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.8734582662582397,0.4701961576938629,0.4262204170227051,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.9677115678787231,0.627076268196106,0.5961927175521851,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8967244625091553,0.5097644925117493,0.3580394089221954,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.805689811706543,0.3646077513694763,0.3491522967815399,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.6947413086891174,0.2307040244340896,1.0582174062728882,284.74151611328125,284.95001220703125,300.3715209960937,289.4052124023437,297.9560241699219,299.2501525878906,284.74029541015625,1.0,0.6382953524589539,0.280119925737381,0.280119925737381,1.0,1.0,-3.347799301147461,0.6457766890525818,2.702022790908813,-0.1121017336845398,0.8992582559585571,0.8992582559585571,0.0,192.88116455078125,235.0,49623.25,0.0,3243.099365234375,1.0,279.7581787109375,283.0016784667969,292.4656982421875,295.6784362792969,293.1499938964844,293.1499938964844,280.04998779296875,36186.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991811752319336,1.0,0.0,0.0,3.6597204208374015,3.659744501113892,8.93694505066378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.40576171875,0.0,1545.4083251953125,1895.4371337890625,0.0,4230.52001953125,0.9075625538825988,1.0,0.0,3.0,1.0,0.0
12234240,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.8734582662582397,0.4701961576938629,0.4262204170227051,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.9677115678787231,0.627076268196106,0.5961927175521851,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8967244625091553,0.5097644925117493,0.3580394089221954,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.805689811706543,0.3646077513694763,0.3491522967815399,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.6947413086891174,0.2307040244340896,1.0582174062728882,284.74151611328125,284.95001220703125,300.3715209960937,289.4052124023437,297.9560241699219,299.2501525878906,284.74029541015625,1.0,0.6382953524589539,0.280119925737381,0.280119925737381,1.0,1.0,-3.347799301147461,0.6457766890525818,2.702022790908813,-0.1121017336845398,0.8992582559585571,0.8992582559585571,0.0,192.88116455078125,235.0,49623.25,0.0,3243.099365234375,1.0,279.7581787109375,283.0016784667969,292.4656982421875,295.6784362792969,293.1499938964844,293.1499938964844,280.04998779296875,36186.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991811752319336,1.0,0.0,0.0,3.6597204208374015,3.659744501113892,8.93694505066378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.40576171875,0.0,1545.4083251953125,1895.4371337890625,0.0,4230.52001953125,0.9075625538825988,1.0,0.0,3.0,1.0,0.0
12234300,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.860849916934967,0.4692776203155517,0.4254449307918548,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9529837369918824,0.6257463097572327,0.5947743058204651,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8848929405212402,0.5111960768699646,0.3591114282608032,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.794291615486145,0.364421546459198,0.3492041230201721,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6844839453697205,0.2303837388753891,1.0581811666488647,284.86297607421875,284.95001220703125,300.3740539550781,289.39703369140625,297.9515075683594,299.2433776855469,284.8695983886719,1.0,0.6436532139778137,0.2804617285728454,0.2804617285728454,1.0,1.0,-3.3464608192443848,0.646460235118866,2.700000524520874,-0.1112167760729789,0.8998408317565918,0.8998408317565918,0.0,203.25836181640625,235.0,48586.04296875,0.0,3299.360595703125,1.0,280.0015563964844,283.16021728515625,292.3794250488281,295.4333801269531,293.1499938964844,293.1499938964844,280.04998779296875,36137.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985960841178894,1.0,0.0,0.0,3.656869649887085,3.656893730163574,8.923028076424089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.7919921875,0.0,1541.8580322265625,1895.4371337890625,0.0,4180.318359375,0.906944751739502,1.0,0.0,3.0,1.0,0.0
12234360,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8511167764663696,0.4689408242702484,0.425301045179367,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.94057297706604,0.6253566145896912,0.5944001078605652,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8757923245429993,0.5131288170814514,0.3605898320674896,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7852616906166077,0.3646079003810882,0.3496052026748657,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.676378607749939,0.230331540107727,1.0591883659362793,284.9073791503906,284.95001220703125,300.3766174316406,289.3887023925781,297.9520874023437,299.2432556152344,284.9087219238281,1.0,0.6490288376808167,0.2809011042118072,0.2809011042118072,1.0,1.0,-3.349301338195801,0.6485100984573364,2.700791358947754,-0.1098938733339309,0.9000402688980103,0.9000402688980103,0.0,212.69113159179688,253.0,48477.0546875,0.0,3359.741455078125,1.0,280.042236328125,283.2082824707031,292.36138916015625,295.4340209960937,293.1499938964844,293.1499938964844,279.75,36081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823273420333862,1.0,0.0,0.0,3.655923366546631,3.65594744682312,8.918410117075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.36474609375,0.0,1540.382568359375,1895.4371337890625,0.0,4148.92041015625,0.9066693186759948,1.0,0.0,3.0,1.0,0.0
12234420,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.8340432047843933,0.4669656455516815,0.4246228039264679,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9179508090019226,0.6240500807762146,0.5941146612167358,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8598960638046265,0.5159410238265991,0.3633237779140472,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7693551778793335,0.364376425743103,0.3503307402133941,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.6622335314750671,0.229872465133667,1.061245322227478,284.7492370605469,284.95001220703125,300.3816833496094,289.3717346191406,297.9468688964844,299.2352905273437,284.7482604980469,1.0,0.6595680117607117,0.2817798852920532,0.2817798852920532,1.0,1.0,-3.3547847270965576,0.6525911688804626,2.7021937370300293,-0.106894627213478,0.8960556983947754,0.8960556983947754,0.0,231.4998321533203,256.0,49608.15234375,0.0,3479.99853515625,1.0,279.7578125,283.0104064941406,292.4038391113281,295.5965576171875,293.1499938964844,293.1499938964844,280.04998779296875,36234.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920820593833924,1.0,0.0,0.0,3.647942781448364,3.6479668617248535,8.879516713022895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.12744140625,0.0,1532.6331787109375,1895.4371337890625,0.0,4232.828125,0.9049679040908812,1.0,0.0,3.0,1.0,0.0
12234480,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.8340432047843933,0.4669656455516815,0.4246228039264679,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9179508090019226,0.6240500807762146,0.5941146612167358,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8598960638046265,0.5159410238265991,0.3633237779140472,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7693551778793335,0.364376425743103,0.3503307402133941,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.6622335314750671,0.229872465133667,1.061245322227478,284.7492370605469,284.95001220703125,300.3816833496094,289.3717346191406,297.9468688964844,299.2352905273437,284.7482604980469,1.0,0.6595680117607117,0.2817798852920532,0.2817798852920532,1.0,1.0,-3.3547847270965576,0.6525911688804626,2.7021937370300293,-0.106894627213478,0.8960556983947754,0.8960556983947754,0.0,231.4998321533203,256.0,49608.15234375,0.0,3479.99853515625,1.0,279.7578125,283.0104064941406,292.4038391113281,295.5965576171875,293.1499938964844,293.1499938964844,280.04998779296875,36234.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920820593833924,1.0,0.0,0.0,3.647942781448364,3.6479668617248535,8.879516713022895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.12744140625,0.0,1532.6331787109375,1895.4371337890625,0.0,4232.828125,0.9049679040908812,1.0,0.0,3.0,1.0,0.0
12234540,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8246442675590515,0.4660434126853943,0.4237797856330871,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.906137764453888,0.6239355206489563,0.5939725637435913,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.852258026599884,0.519659698009491,0.365929514169693,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7609080672264099,0.3646681904792785,0.3507823050022125,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6546418070793152,0.2297520488500595,1.0619306564331057,284.9170227050781,284.95001220703125,300.38653564453125,289.3543701171875,297.9489440917969,299.2364807128906,284.9183349609375,1.0,0.6656045317649841,0.2826586365699768,0.2826586365699768,1.0,1.0,-3.358093738555908,0.6561160683631897,2.701977491378784,-0.104122519493103,0.8969863653182983,0.8969863653182983,0.0,242.9413299560547,259.0,48486.078125,0.0,3553.283203125,1.0,280.0421142578125,283.2196655273437,292.3243713378906,295.3923645019531,293.1499938964844,293.1499938964844,280.3500061035156,36100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826241135597228,1.0,0.0,0.0,3.643428325653076,3.6434521675109854,8.857552415975078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.33642578125,0.0,1526.622314453125,1895.4371337890625,0.0,4151.49169921875,0.9038909673690796,1.0,0.0,3.0,1.0,0.0
12234600,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8246442675590515,0.4660434126853943,0.4237797856330871,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.906137764453888,0.6239355206489563,0.5939725637435913,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.852258026599884,0.519659698009491,0.365929514169693,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7609080672264099,0.3646681904792785,0.3507823050022125,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6546418070793152,0.2297520488500595,1.0619306564331057,284.9170227050781,284.95001220703125,300.38653564453125,289.3543701171875,297.9489440917969,299.2364807128906,284.9183349609375,1.0,0.6656045317649841,0.2826586365699768,0.2826586365699768,1.0,1.0,-3.358093738555908,0.6561160683631897,2.701977491378784,-0.104122519493103,0.8969863653182983,0.8969863653182983,0.0,242.9413299560547,259.0,48486.078125,0.0,3553.283203125,1.0,280.0421142578125,283.2196655273437,292.3243713378906,295.3923645019531,293.1499938964844,293.1499938964844,280.3500061035156,36100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826241135597228,1.0,0.0,0.0,3.643428325653076,3.6434521675109854,8.857552415975078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.33642578125,0.0,1526.622314453125,1895.4371337890625,0.0,4151.49169921875,0.9038909673690796,1.0,0.0,3.0,1.0,0.0
12234660,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8204892873764038,0.4664128720760345,0.4241039752960205,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.901440978050232,0.6253026723861694,0.5951952338218689,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8501377701759338,0.5245659351348877,0.3693292140960693,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7575339078903198,0.365909218788147,0.3519847691059112,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.651579737663269,0.2303894609212875,1.065094232559204,285.1041564941406,284.95001220703125,300.3910522460937,289.3367614746094,297.95977783203125,299.24920654296875,285.10565185546875,1.0,0.6701985001564026,0.2836612164974212,0.2836612164974212,1.0,1.0,-3.3692855834960938,0.662085235118866,2.707200288772583,-0.1006324216723442,0.9005947113037109,0.9005947113037109,0.0,249.2877197265625,262.0,47448.625,0.0,3616.16796875,1.0,280.3417053222656,283.447998046875,292.2951965332031,295.2828063964844,293.1499938964844,293.1499938964844,280.04998779296875,35887.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713425040245056,1.0,0.0,0.0,3.646981000900269,3.6470048427581774,8.87483452061133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.27001953125,0.0,1528.9732666015625,1895.4371337890625,0.0,4053.024169921875,0.9045439958572388,1.0,0.0,3.0,1.0,0.0
12234720,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8204892873764038,0.4664128720760345,0.4241039752960205,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.901440978050232,0.6253026723861694,0.5951952338218689,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8501377701759338,0.5245659351348877,0.3693292140960693,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7575339078903198,0.365909218788147,0.3519847691059112,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.651579737663269,0.2303894609212875,1.065094232559204,285.1041564941406,284.95001220703125,300.3910522460937,289.3367614746094,297.95977783203125,299.24920654296875,285.10565185546875,1.0,0.6701985001564026,0.2836612164974212,0.2836612164974212,1.0,1.0,-3.3692855834960938,0.662085235118866,2.707200288772583,-0.1006324216723442,0.9005947113037109,0.9005947113037109,0.0,249.2877197265625,262.0,47448.625,0.0,3616.16796875,1.0,280.3417053222656,283.447998046875,292.2951965332031,295.2828063964844,293.1499938964844,293.1499938964844,280.04998779296875,35887.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713425040245056,1.0,0.0,0.0,3.646981000900269,3.6470048427581774,8.87483452061133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.27001953125,0.0,1528.9732666015625,1895.4371337890625,0.0,4053.024169921875,0.9045439958572388,1.0,0.0,3.0,1.0,0.0
12234780,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8167478442192078,0.4652086496353149,0.4237296283245086,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.897605299949646,0.6253264546394348,0.5959244966506958,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8486124277114868,0.5281834006309509,0.3723140358924866,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7548471689224243,0.3663948178291321,0.3529455661773681,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.649219274520874,0.2306155413389206,1.0679789781570437,284.94696044921875,284.95001220703125,300.3951110839844,289.3190002441406,297.96026611328125,299.2491149902344,284.9459533691406,1.0,0.6738749146461487,0.2846637666225433,0.2846637666225433,1.0,1.0,-3.377941370010376,0.6674052476882935,2.710536003112793,-0.0969319269061088,0.8992617130279541,0.8992617130279541,0.0,254.5386505126953,250.0,48644.1015625,0.0,3667.019287109375,1.0,280.0578308105469,283.2474670410156,292.3597412109375,295.4873046875,293.1499938964844,293.1499938964844,280.3500061035156,35988.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834944009780884,1.0,0.0,0.0,3.648118734359741,3.648142814636232,8.880373343345127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8564453125,0.0,1530.98876953125,1895.4371337890625,0.0,4159.0234375,0.9048413634300232,1.0,0.0,3.0,1.0,0.0
12234840,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8167478442192078,0.4652086496353149,0.4237296283245086,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.897605299949646,0.6253264546394348,0.5959244966506958,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8486124277114868,0.5281834006309509,0.3723140358924866,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7548471689224243,0.3663948178291321,0.3529455661773681,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.649219274520874,0.2306155413389206,1.0679789781570437,284.94696044921875,284.95001220703125,300.3951110839844,289.3190002441406,297.96026611328125,299.2491149902344,284.9459533691406,1.0,0.6738749146461487,0.2846637666225433,0.2846637666225433,1.0,1.0,-3.377941370010376,0.6674052476882935,2.710536003112793,-0.0969319269061088,0.8992617130279541,0.8992617130279541,0.0,254.5386505126953,250.0,48644.1015625,0.0,3667.019287109375,1.0,280.0578308105469,283.2474670410156,292.3597412109375,295.4873046875,293.1499938964844,293.1499938964844,280.3500061035156,35988.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834944009780884,1.0,0.0,0.0,3.648118734359741,3.648142814636232,8.880373343345127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.8564453125,0.0,1530.98876953125,1895.4371337890625,0.0,4159.0234375,0.9048413634300232,1.0,0.0,3.0,1.0,0.0
12234900,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8165372610092163,0.4647620022296905,0.4230656921863556,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8977441191673279,0.625370442867279,0.5957428812980652,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8496712446212769,0.5301257967948914,0.3734789788722992,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7550956010818481,0.366633266210556,0.3530367910861969,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6493760347366333,0.2306983023881912,1.0679521560668943,285.0680847167969,284.95001220703125,300.3969421386719,289.31011962890625,297.9610900878906,299.24969482421875,285.0744934082031,1.0,0.6735258102416992,0.2851650714874267,0.2851650714874267,1.0,1.0,-3.3784024715423584,0.6690514087677002,2.709351062774658,-0.0953147783875465,0.9012125730514526,0.9012125730514526,0.0,254.2915802001953,250.0,47674.703125,0.0,3666.6875,1.0,280.30126953125,283.4062805175781,292.289794921875,295.2746887207031,293.1499938964844,293.1499938964844,280.3500061035156,35909.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783337116241456,1.0,0.0,0.0,3.649756669998169,3.649780750274658,8.888349611879676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1435546875,0.0,1532.220703125,1895.4371337890625,0.0,4114.22216796875,0.9052017331123352,1.0,0.0,3.0,1.0,0.0
12234960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8181837797164917,0.464783251285553,0.4228461384773254,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8999783396720886,0.6258520483970642,0.5959468483924866,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8526356816291809,0.5324808359146118,0.3749359250068664,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7569952607154846,0.3671539723873138,0.35332852602005,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.650955319404602,0.2309858500957489,1.068411350250244,285.1104736328125,284.95001220703125,300.39862060546875,289.3012390136719,297.9650573730469,299.25439453125,285.111572265625,1.0,0.6725757122039795,0.2855934202671051,0.2855934202671051,1.0,1.0,-3.3810348510742188,0.6710672378540039,2.709967613220215,-0.0938661247491836,0.9027449488639832,0.9027449488639832,0.0,251.9457397460937,238.0,47575.0078125,0.0,3659.45068359375,1.0,280.34228515625,283.4518737792969,292.2782287597656,295.2891540527344,293.1499938964844,293.1499938964844,280.04998779296875,35834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755510687828064,1.0,0.0,0.0,3.65355920791626,3.65358304977417,8.906879429559922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.36669921875,0.0,1535.890625,1895.4371337890625,0.0,4089.932373046875,0.9059731364250184,1.0,0.0,3.0,1.0,0.0
12235020,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8227162957191467,0.4634105265140533,0.421776682138443,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9062185883522034,0.625510573387146,0.5957746505737305,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8601347208023071,0.5359721779823303,0.3774281144142151,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7622044086456299,0.3674432337284088,0.3535768687725067,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.655366837978363,0.2310982495546341,1.0683860778808594,284.9460144042969,284.95001220703125,300.40142822265625,289.2835693359375,297.9635925292969,299.25213623046875,284.9447631835937,1.0,0.6691012382507324,0.2864501476287842,0.2864501476287842,1.0,1.0,-3.382819652557373,0.6741440892219543,2.7086756229400635,-0.090897724032402,0.901345670223236,0.901345670223236,0.0,245.02252197265625,226.0,48706.4296875,0.0,3623.711181640625,1.0,280.05780029296875,283.2451171875,292.3226013183594,295.45849609375,293.1499938964844,293.1499938964844,279.75,35960.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869016408920288,1.0,0.0,0.0,3.655774593353272,3.6557986736297607,8.917684226616984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7568359375,0.0,1539.30322265625,1895.4371337890625,0.0,4188.42041015625,0.9065312743186952,1.0,0.0,3.0,1.0,0.0
12235080,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8227162957191467,0.4634105265140533,0.421776682138443,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9062185883522034,0.625510573387146,0.5957746505737305,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8601347208023071,0.5359721779823303,0.3774281144142151,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7622044086456299,0.3674432337284088,0.3535768687725067,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.655366837978363,0.2310982495546341,1.0683860778808594,284.9460144042969,284.95001220703125,300.40142822265625,289.2835693359375,297.9635925292969,299.25213623046875,284.9447631835937,1.0,0.6691012382507324,0.2864501476287842,0.2864501476287842,1.0,1.0,-3.382819652557373,0.6741440892219543,2.7086756229400635,-0.090897724032402,0.901345670223236,0.901345670223236,0.0,245.02252197265625,226.0,48706.4296875,0.0,3623.711181640625,1.0,280.05780029296875,283.2451171875,292.3226013183594,295.45849609375,293.1499938964844,293.1499938964844,279.75,35960.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869016408920288,1.0,0.0,0.0,3.655774593353272,3.6557986736297607,8.917684226616984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7568359375,0.0,1539.30322265625,1895.4371337890625,0.0,4188.42041015625,0.9065312743186952,1.0,0.0,3.0,1.0,0.0
12235140,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8273605108261108,0.4608621299266815,0.4194077551364898,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9132465124130248,0.6238028407096863,0.5941321849822998,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8681557178497314,0.5383976697921753,0.3790207803249359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7677476406097412,0.3668499886989593,0.3528867959976196,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6599953174591064,0.2305521816015243,1.0651344060897827,284.7596435546875,284.95001220703125,300.40338134765625,289.26611328125,297.9545593261719,299.2401428222656,284.7581787109375,1.0,0.6638009548187256,0.2873068749904632,0.2873068749904632,1.0,1.0,-3.3751795291900635,0.6747191548347473,2.700460195541382,-0.0883974134922027,0.8972588181495667,0.8972588181495667,0.0,236.7908477783203,214.0,49743.0,0.0,3558.0673828125,1.0,279.7582092285156,283.0185852050781,292.313232421875,295.5298767089844,293.1499938964844,293.1499938964844,280.04998779296875,36170.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992509484291076,1.0,0.0,0.0,3.650069236755371,3.650093078613281,8.88987131020258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6220703125,0.0,1534.5233154296875,1895.4371337890625,0.0,4293.68310546875,0.905393362045288,1.0,0.0,3.0,1.0,0.0
12235200,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8273605108261108,0.4608621299266815,0.4194077551364898,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9132465124130248,0.6238028407096863,0.5941321849822998,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8681557178497314,0.5383976697921753,0.3790207803249359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7677476406097412,0.3668499886989593,0.3528867959976196,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6599953174591064,0.2305521816015243,1.0651344060897827,284.7596435546875,284.95001220703125,300.40338134765625,289.26611328125,297.9545593261719,299.2401428222656,284.7581787109375,1.0,0.6638009548187256,0.2873068749904632,0.2873068749904632,1.0,1.0,-3.3751795291900635,0.6747191548347473,2.700460195541382,-0.0883974134922027,0.8972588181495667,0.8972588181495667,0.0,236.7908477783203,214.0,49743.0,0.0,3558.0673828125,1.0,279.7582092285156,283.0185852050781,292.313232421875,295.5298767089844,293.1499938964844,293.1499938964844,280.04998779296875,36170.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992509484291076,1.0,0.0,0.0,3.650069236755371,3.650093078613281,8.88987131020258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6220703125,0.0,1534.5233154296875,1895.4371337890625,0.0,4293.68310546875,0.905393362045288,1.0,0.0,3.0,1.0,0.0
