time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235260,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8346851468086243,0.4599675834178924,0.4176957607269287,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9239660501480104,0.6234718561172485,0.5929006338119507,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8792837262153625,0.5422796607017517,0.3810399174690246,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7757969498634338,0.3670732975006103,0.3523663282394409,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6667430996894836,0.2305066585540771,1.0619547367095947,284.9178771972656,284.95001220703125,300.4044189453125,289.2490234375,297.9562072753906,299.2418212890625,284.9189147949219,1.0,0.6576531529426575,0.288273274898529,0.288273274898529,1.0,1.0,-3.369604110717773,0.6761699914932251,2.693434238433838,-0.0857645273208618,0.8981317281723022,0.8981317281723022,0.0,226.3289489746093,202.0,48546.1953125,0.0,3484.73095703125,1.0,280.0421447753906,283.2210388183594,292.2158508300781,295.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,36067.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887353181838988,1.0,0.0,0.0,3.646836280822754,3.646860122680664,8.874130799085833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.9443359375,0.0,1530.1573486328125,1895.4371337890625,0.0,4204.1796875,0.9046261310577391,1.0,0.0,3.0,1.0,0.0
12235320,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8346851468086243,0.4599675834178924,0.4176957607269287,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9239660501480104,0.6234718561172485,0.5929006338119507,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8792837262153625,0.5422796607017517,0.3810399174690246,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7757969498634338,0.3670732975006103,0.3523663282394409,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6667430996894836,0.2305066585540771,1.0619547367095947,284.9178771972656,284.95001220703125,300.4044189453125,289.2490234375,297.9562072753906,299.2418212890625,284.9189147949219,1.0,0.6576531529426575,0.288273274898529,0.288273274898529,1.0,1.0,-3.369604110717773,0.6761699914932251,2.693434238433838,-0.0857645273208618,0.8981317281723022,0.8981317281723022,0.0,226.3289489746093,202.0,48546.1953125,0.0,3484.73095703125,1.0,280.0421447753906,283.2210388183594,292.2158508300781,295.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,36067.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887353181838988,1.0,0.0,0.0,3.646836280822754,3.646860122680664,8.874130799085833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.9443359375,0.0,1530.1573486328125,1895.4371337890625,0.0,4204.1796875,0.9046261310577391,1.0,0.0,3.0,1.0,0.0
12235380,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8460063934326172,0.4605170786380768,0.4174661934375763,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9398229718208312,0.6247110962867737,0.5932597517967224,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8948560953140259,0.5475274920463562,0.3841153681278229,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7877295613288879,0.3683850765228271,0.3528806865215301,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.6770502328872681,0.2313156872987747,1.0623376369476318,285.0992431640625,284.95001220703125,300.40435791015625,289.2323608398437,297.9673156738281,299.2561340332031,285.1005249023437,1.0,0.6517885327339172,0.2892396450042724,0.2892396450042724,1.0,1.0,-3.3745276927948,0.6804330945014954,2.694094657897949,-0.0826116427779197,0.9016340374946594,0.9016340374946594,0.0,213.9096069335937,190.0,47444.953125,0.0,3424.694091796875,1.0,280.3417358398437,283.4447326660156,292.1848449707031,295.1719665527344,293.1499938964844,293.1499938964844,280.04998779296875,35874.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761451482772828,1.0,0.0,0.0,3.650895833969116,3.6509196758270255,8.893898097994679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.11572265625,0.0,1533.2298583984375,1895.4371337890625,0.0,4095.1259765625,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12235440,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8460063934326172,0.4605170786380768,0.4174661934375763,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9398229718208312,0.6247110962867737,0.5932597517967224,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8948560953140259,0.5475274920463562,0.3841153681278229,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7877295613288879,0.3683850765228271,0.3528806865215301,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.6770502328872681,0.2313156872987747,1.0623376369476318,285.0992431640625,284.95001220703125,300.40435791015625,289.2323608398437,297.9673156738281,299.2561340332031,285.1005249023437,1.0,0.6517885327339172,0.2892396450042724,0.2892396450042724,1.0,1.0,-3.3745276927948,0.6804330945014954,2.694094657897949,-0.0826116427779197,0.9016340374946594,0.9016340374946594,0.0,213.9096069335937,190.0,47444.953125,0.0,3424.694091796875,1.0,280.3417358398437,283.4447326660156,292.1848449707031,295.1719665527344,293.1499938964844,293.1499938964844,280.04998779296875,35874.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761451482772828,1.0,0.0,0.0,3.650895833969116,3.6509196758270255,8.893898097994679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.11572265625,0.0,1533.2298583984375,1895.4371337890625,0.0,4095.1259765625,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12235500,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8523045778274536,0.4603149592876434,0.4173717200756073,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9482963681221008,0.6249645948410034,0.5935462713241577,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9033187627792358,0.5497490167617798,0.3856887519359588,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7943416833877563,0.36886927485466,0.3532560169696808,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6828643083572388,0.2316609621047973,1.0631645917892456,284.9800109863281,284.95001220703125,300.40386962890625,289.2242431640625,297.9696960449219,299.25958251953125,284.97369384765625,1.0,0.6489681005477905,0.2897228598594665,0.2897228598594665,1.0,1.0,-3.378103256225586,0.6828616857528687,2.695241689682007,-0.0808572396636009,0.9006914496421814,0.9006914496421814,0.0,207.7107391357422,190.0,48461.09765625,0.0,3397.23583984375,1.0,280.0985717773437,283.2867736816406,292.2524719238281,295.394287109375,293.1499938964844,293.1499938964844,280.04998779296875,35929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829298853874208,1.0,0.0,0.0,3.6524362564086914,3.6524603366851807,8.901405408323626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.751953125,0.0,1535.3509521484375,1895.4371337890625,0.0,4154.138671875,0.9057396650314332,1.0,0.0,3.0,1.0,0.0
12235560,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8578489422798157,0.4595713019371032,0.4166755676269531,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9556116461753844,0.6246564984321594,0.5932413935661316,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9113635420799256,0.5514882206916809,0.3868502676486969,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8002683520317078,0.3690023422241211,0.35329070687294,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6880960464477539,0.2317632734775543,1.0630162954330444,284.9376525878906,284.95001220703125,300.403076171875,289.2162780761719,297.9681396484375,299.2579650878906,284.9365539550781,1.0,0.6459801197052002,0.2901663482189178,0.2901663482189178,1.0,1.0,-3.378166675567627,0.6842368841171265,2.693929672241211,-0.0793598592281341,0.9001476764678955,0.9001476764678955,0.0,202.08897399902344,178.0,48592.48828125,0.0,3364.944580078125,1.0,280.05767822265625,283.2406005859375,292.2523498535156,295.3753356933594,293.1499938964844,293.1499938964844,279.75,35988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873284697532654,1.0,0.0,0.0,3.652060270309448,3.6520841121673584,8.899572776499554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.091796875,0.0,1535.37353515625,1895.4371337890625,0.0,4192.0927734375,0.9057214260101318,1.0,0.0,3.0,1.0,0.0
12235620,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8684495091438293,0.4572753310203552,0.4144653975963592,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9687222838401794,0.6230427026748657,0.5916224122047424,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9279398918151855,0.5542078614234924,0.3885947465896606,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8113434314727783,0.3685978353023529,0.3527066111564636,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.6979479193687439,0.2314469963312149,1.0604366064071655,284.7532653808594,284.95001220703125,300.4004821777344,289.2008972167969,297.9596862792969,299.2480773925781,284.7518615722656,1.0,0.6394574046134949,0.2910533845424652,0.2910533845424652,1.0,1.0,-3.371864080429077,0.6852459907531738,2.6866183280944824,-0.0767416805028915,0.8959904909133911,0.8959904909133911,0.0,191.4395904541016,166.0,49640.43359375,0.0,3289.10986328125,1.0,279.7582397460937,283.0158386230469,292.24951171875,295.4574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36191.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645565986633301,3.645589828491211,8.86794907728472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.7607421875,0.0,1529.6737060546875,1895.4371337890625,0.0,4300.0,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12235680,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8684495091438293,0.4572753310203552,0.4144653975963592,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9687222838401794,0.6230427026748657,0.5916224122047424,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9279398918151855,0.5542078614234924,0.3885947465896606,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8113434314727783,0.3685978353023529,0.3527066111564636,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.6979479193687439,0.2314469963312149,1.0604366064071655,284.7532653808594,284.95001220703125,300.4004821777344,289.2008972167969,297.9596862792969,299.2480773925781,284.7518615722656,1.0,0.6394574046134949,0.2910533845424652,0.2910533845424652,1.0,1.0,-3.371864080429077,0.6852459907531738,2.6866183280944824,-0.0767416805028915,0.8959904909133911,0.8959904909133911,0.0,191.4395904541016,166.0,49640.43359375,0.0,3289.10986328125,1.0,279.7582397460937,283.0158386230469,292.24951171875,295.4574890136719,293.1499938964844,293.1499938964844,280.04998779296875,36191.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645565986633301,3.645589828491211,8.86794907728472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.7607421875,0.0,1529.6737060546875,1895.4371337890625,0.0,4300.0,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12235740,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.882509708404541,0.4565422832965851,0.412868857383728,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9835140705108644,0.6227144002914429,0.5903621912002563,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9483858346939088,0.5583515763282776,0.390760064125061,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8243073225021362,0.3689371049404144,0.3522603213787079,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7100557088851929,0.2315574288368225,1.0577940940856934,284.91278076171875,284.95001220703125,300.3964538574219,289.18634033203125,297.96112060546875,299.2509155273437,284.91387939453125,1.0,0.6326354742050171,0.2919403910636902,0.2919403910636902,1.0,1.0,-3.367304563522339,0.6867282390594482,2.68057632446289,-0.0743217319250106,0.8968036770820618,0.8968036770820618,0.0,179.7768096923828,154.0,48455.125,0.0,3211.678955078125,1.0,280.0421142578125,283.2193603515625,292.15411376953125,295.2221374511719,293.1499938964844,293.1499938964844,280.3500061035156,36082.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989795982837677,1.0,0.0,0.0,3.641769409179688,3.6417932510375977,8.849488608575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6142578125,0.0,1524.64599609375,1895.4371337890625,0.0,4213.275390625,0.903504192829132,1.0,0.0,3.0,1.0,0.0
12235800,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.882509708404541,0.4565422832965851,0.412868857383728,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9835140705108644,0.6227144002914429,0.5903621912002563,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9483858346939088,0.5583515763282776,0.390760064125061,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8243073225021362,0.3689371049404144,0.3522603213787079,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7100557088851929,0.2315574288368225,1.0577940940856934,284.91278076171875,284.95001220703125,300.3964538574219,289.18634033203125,297.96112060546875,299.2509155273437,284.91387939453125,1.0,0.6326354742050171,0.2919403910636902,0.2919403910636902,1.0,1.0,-3.367304563522339,0.6867282390594482,2.68057632446289,-0.0743217319250106,0.8968036770820618,0.8968036770820618,0.0,179.7768096923828,154.0,48455.125,0.0,3211.678955078125,1.0,280.0421142578125,283.2193603515625,292.15411376953125,295.2221374511719,293.1499938964844,293.1499938964844,280.3500061035156,36082.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989795982837677,1.0,0.0,0.0,3.641769409179688,3.6417932510375977,8.849488608575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6142578125,0.0,1524.64599609375,1895.4371337890625,0.0,4213.275390625,0.903504192829132,1.0,0.0,3.0,1.0,0.0
12235860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9023157954216005,0.4572014510631561,0.4127384722232818,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.623924195766449,0.5890756249427795,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9727545380592346,0.5638386607170105,0.393997848033905,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8416472673416138,0.3703217208385467,0.352843314409256,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7252705693244934,0.2324750125408172,1.0586682558059692,285.09503173828125,284.95001220703125,300.39080810546875,289.1726989746094,297.9712829589844,299.265869140625,285.0961303710937,1.0,0.6263002753257751,0.2928813397884369,0.2928813397884369,1.0,1.0,-3.371422529220581,0.690700352191925,2.680722236633301,-0.0710466876626014,0.9002561569213867,0.9002561569213867,0.0,167.04940795898438,157.0,47351.53125,0.0,3147.534912109375,1.0,280.3417053222656,283.44354248046875,292.1251525878906,295.1056213378906,293.1499938964844,293.1499938964844,280.6499938964844,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771906733512878,1.0,0.0,0.0,3.6454575061798096,3.645481586456299,8.867422138791881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.90185546875,0.0,1527.2593994140625,1895.4371337890625,0.0,4104.255859375,0.9041991829872132,1.0,0.0,3.0,1.0,0.0
12235920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9023157954216005,0.4572014510631561,0.4127384722232818,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.623924195766449,0.5890756249427795,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9727545380592346,0.5638386607170105,0.393997848033905,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8416472673416138,0.3703217208385467,0.352843314409256,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7252705693244934,0.2324750125408172,1.0586682558059692,285.09503173828125,284.95001220703125,300.39080810546875,289.1726989746094,297.9712829589844,299.265869140625,285.0961303710937,1.0,0.6263002753257751,0.2928813397884369,0.2928813397884369,1.0,1.0,-3.371422529220581,0.690700352191925,2.680722236633301,-0.0710466876626014,0.9002561569213867,0.9002561569213867,0.0,167.04940795898438,157.0,47351.53125,0.0,3147.534912109375,1.0,280.3417053222656,283.44354248046875,292.1251525878906,295.1056213378906,293.1499938964844,293.1499938964844,280.6499938964844,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771906733512878,1.0,0.0,0.0,3.6454575061798096,3.645481586456299,8.867422138791881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.90185546875,0.0,1527.2593994140625,1895.4371337890625,0.0,4104.255859375,0.9041991829872132,1.0,0.0,3.0,1.0,0.0
12235980,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.910813570022583,0.4583249092102051,0.4135019183158874,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.9990000128746032,0.6275861859321594,0.5755914449691772,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.982941210269928,0.5698510408401489,0.3979580104351043,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.849345862865448,0.3721960186958313,0.3543398380279541,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7317604422569275,0.2338303327560424,1.0634913444519043,285.2679443359375,284.95001220703125,300.38348388671875,289.16015625,297.9857177734375,299.2865600585937,285.26885986328125,1.0,0.623764157295227,0.293822318315506,0.293822318315506,1.0,1.0,-3.368316411972046,0.6927387714385986,2.675577640533448,-0.0684286057949066,0.9059575200080872,0.9059575200080872,0.0,162.48756408691406,160.0,46200.91796875,0.0,3114.496826171875,1.0,280.6417541503906,283.6584777832031,292.11529541015625,295.0218200683594,293.1499938964844,293.1499938964844,280.3500061035156,35664.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656640887260436,1.0,0.0,0.0,3.657431125640869,3.6574552059173584,8.925768497647368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.95947265625,0.0,1538.9349365234375,1895.4371337890625,0.0,4002.912353515625,0.9067269563674928,1.0,0.0,3.0,1.0,0.0
12236040,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.910813570022583,0.4583249092102051,0.4135019183158874,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.9990000128746032,0.6275861859321594,0.5755914449691772,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.982941210269928,0.5698510408401489,0.3979580104351043,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.849345862865448,0.3721960186958313,0.3543398380279541,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7317604422569275,0.2338303327560424,1.0634913444519043,285.2679443359375,284.95001220703125,300.38348388671875,289.16015625,297.9857177734375,299.2865600585937,285.26885986328125,1.0,0.623764157295227,0.293822318315506,0.293822318315506,1.0,1.0,-3.368316411972046,0.6927387714385986,2.675577640533448,-0.0684286057949066,0.9059575200080872,0.9059575200080872,0.0,162.48756408691406,160.0,46200.91796875,0.0,3114.496826171875,1.0,280.6417541503906,283.6584777832031,292.11529541015625,295.0218200683594,293.1499938964844,293.1499938964844,280.3500061035156,35664.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656640887260436,1.0,0.0,0.0,3.657431125640869,3.6574552059173584,8.925768497647368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.95947265625,0.0,1538.9349365234375,1895.4371337890625,0.0,4002.912353515625,0.9067269563674928,1.0,0.0,3.0,1.0,0.0
12236100,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9134690165519714,0.4582647383213043,0.4137557744979858,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9990000128746032,0.629513144493103,0.571488082408905,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.9862762689590454,0.572297990322113,0.3998678922653198,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8518916964530945,0.3728305101394653,0.3550931513309479,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.733945906162262,0.2343445867300033,1.066169023513794,285.14434814453125,284.95001220703125,300.379150390625,289.154296875,297.9889831542969,299.2921447753906,285.13775634765625,1.0,0.6234216094017029,0.2942927777767181,0.2942927777767181,1.0,1.0,-3.370102643966675,0.6946600675582886,2.6754424571990967,-0.066869705915451,0.906066596508026,0.906066596508026,0.0,161.30975341796875,160.0,47209.7421875,0.0,3111.693359375,1.0,280.3983764648437,283.49609375,292.1872863769531,295.24871826171875,293.1499938964844,293.1499938964844,280.3500061035156,35710.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730432629585266,1.0,0.0,0.0,3.6630804538726807,3.66310453414917,8.953363135333348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.59521484375,0.0,1545.5977783203125,1895.4371337890625,0.0,4067.9638671875,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12236160,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.914099931716919,0.4576325118541717,0.4133648872375488,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.630815863609314,0.5699067115783691,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9880145788192748,0.5742161273956299,0.4013161957263946,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8529342412948608,0.3730684220790863,0.3554501235485077,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7348882555961609,0.2345736175775528,1.067644476890564,285.0997619628906,284.95001220703125,300.37432861328125,289.1487731933594,297.9876403808594,299.2918395996094,285.0986022949219,1.0,0.6234480142593384,0.2946994006633758,0.2946994006633758,1.0,1.0,-3.371676683425904,0.6963425278663635,2.675333976745605,-0.0655050873756408,0.9065796732902528,0.9065796732902528,0.0,160.8986053466797,163.0,47360.93359375,0.0,3112.8212890625,1.0,280.35760498046875,283.4475402832031,292.1892395019531,295.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,35763.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977874755859375,1.0,0.0,0.0,3.666938066482544,3.666962146759033,8.972230602921627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.39697265625,0.0,1550.3157958984375,1895.4371337890625,0.0,4110.22216796875,0.9088971614837646,1.0,0.0,3.0,1.0,0.0
12236220,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9117904305458068,0.4555264115333557,0.4117369949817657,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6314927339553833,0.5714895129203796,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.988789975643158,0.5772372484207153,0.4035941362380981,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8521595597267151,0.3727955818176269,0.3554391860961914,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7343259453773499,0.2344243973493576,1.067960500717163,284.9165954589844,284.95001220703125,300.3631896972656,289.138671875,297.97705078125,299.28155517578125,284.9154357910156,1.0,0.6242407560348511,0.2955126464366913,0.2955126464366913,1.0,1.0,-3.37472939491272,0.6996604800224304,2.6750688552856445,-0.0628131181001663,0.9045982956886292,0.9045982956886292,0.0,161.520263671875,166.0,48527.859375,0.0,3123.185302734375,1.0,280.0580749511719,283.22186279296875,292.1913757324219,295.3253479003906,293.1499938964844,293.1499938964844,279.75,35949.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991520881652832,1.0,0.0,0.0,3.669401168823242,3.669425249099731,8.984288228930382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.71240234375,0.0,1554.4808349609375,1895.4371337890625,0.0,4228.03466796875,0.9095687866210938,1.0,0.0,3.0,1.0,0.0
12236280,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9117904305458068,0.4555264115333557,0.4117369949817657,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6314927339553833,0.5714895129203796,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.988789975643158,0.5772372484207153,0.4035941362380981,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8521595597267151,0.3727955818176269,0.3554391860961914,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7343259453773499,0.2344243973493576,1.067960500717163,284.9165954589844,284.95001220703125,300.3631896972656,289.138671875,297.97705078125,299.28155517578125,284.9154357910156,1.0,0.6242407560348511,0.2955126464366913,0.2955126464366913,1.0,1.0,-3.37472939491272,0.6996604800224304,2.6750688552856445,-0.0628131181001663,0.9045982956886292,0.9045982956886292,0.0,161.520263671875,166.0,48527.859375,0.0,3123.185302734375,1.0,280.0580749511719,283.22186279296875,292.1913757324219,295.3253479003906,293.1499938964844,293.1499938964844,279.75,35949.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991520881652832,1.0,0.0,0.0,3.669401168823242,3.669425249099731,8.984288228930382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.71240234375,0.0,1554.4808349609375,1895.4371337890625,0.0,4228.03466796875,0.9095687866210938,1.0,0.0,3.0,1.0,0.0
12236340,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.9067990779876708,0.4528671205043793,0.4095272123813629,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.9990000128746032,0.6297423243522644,0.5769785046577454,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.9874277114868164,0.5796835422515869,0.4054156243801117,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8490375280380249,0.3719082176685333,0.3547927737236023,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7316781282424927,0.2337193042039871,1.0656650066375732,284.736328125,284.95001220703125,300.3500061035156,289.1300048828125,297.9603271484375,299.2638854980469,284.7353515625,1.0,0.6255865693092346,0.2963258922100067,0.2963258922100067,1.0,1.0,-3.377326250076294,0.7028591632843018,2.674467086791992,-0.0601518861949443,0.9002281427383423,0.9002281427383423,0.0,163.3240509033203,169.0,49658.89453125,0.0,3139.36279296875,1.0,279.75811767578125,283.0004272460937,292.18231201171875,295.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,36176.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634480953216553,3.663472175598145,8.955160524237726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.11181640625,0.0,1549.5076904296875,1895.4371337890625,0.0,4300.0,0.90838885307312,1.0,0.0,3.0,1.0,0.0
12236400,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.9067990779876708,0.4528671205043793,0.4095272123813629,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.9990000128746032,0.6297423243522644,0.5769785046577454,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.9874277114868164,0.5796835422515869,0.4054156243801117,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8490375280380249,0.3719082176685333,0.3547927737236023,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7316781282424927,0.2337193042039871,1.0656650066375732,284.736328125,284.95001220703125,300.3500061035156,289.1300048828125,297.9603271484375,299.2638854980469,284.7353515625,1.0,0.6255865693092346,0.2963258922100067,0.2963258922100067,1.0,1.0,-3.377326250076294,0.7028591632843018,2.674467086791992,-0.0601518861949443,0.9002281427383423,0.9002281427383423,0.0,163.3240509033203,169.0,49658.89453125,0.0,3139.36279296875,1.0,279.75811767578125,283.0004272460937,292.18231201171875,295.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,36176.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634480953216553,3.663472175598145,8.955160524237726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.11181640625,0.0,1549.5076904296875,1895.4371337890625,0.0,4300.0,0.90838885307312,1.0,0.0,3.0,1.0,0.0
12236460,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9007885456085204,0.4499301016330719,0.4070507287979126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9990000128746032,0.6259885430335999,0.5845152139663696,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9849360585212708,0.5818151235580444,0.4070056676864624,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8447626233100891,0.3706783652305603,0.3537984788417816,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7279318571090698,0.232668325304985,1.061751127243042,284.56103515625,284.95001220703125,300.3355712890625,289.1218566894531,297.9419250488281,299.244384765625,284.5602111816406,1.0,0.6271917223930359,0.2970864176750183,0.2970864176750183,1.0,1.0,-3.379422187805176,0.7057685852050781,2.6736536026000977,-0.05767572671175,0.8935548067092896,0.8935548067092896,0.0,165.7605743408203,172.0,50802.87890625,0.0,3158.091796875,1.0,279.45819091796875,282.7887268066406,292.2110595703125,295.47760009765625,293.1499938964844,293.1499938964844,279.75,36430.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480751037597656,3.648099184036255,8.880161317392776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.7255859375,0.0,1534.245849609375,1895.4371337890625,0.0,4300.0,0.9051245450973512,1.0,0.0,3.0,1.0,0.0
12236520,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9007885456085204,0.4499301016330719,0.4070507287979126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9990000128746032,0.6259885430335999,0.5845152139663696,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9849360585212708,0.5818151235580444,0.4070056676864624,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8447626233100891,0.3706783652305603,0.3537984788417816,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7279318571090698,0.232668325304985,1.061751127243042,284.56103515625,284.95001220703125,300.3355712890625,289.1218566894531,297.9419250488281,299.244384765625,284.5602111816406,1.0,0.6271917223930359,0.2970864176750183,0.2970864176750183,1.0,1.0,-3.379422187805176,0.7057685852050781,2.6736536026000977,-0.05767572671175,0.8935548067092896,0.8935548067092896,0.0,165.7605743408203,172.0,50802.87890625,0.0,3158.091796875,1.0,279.45819091796875,282.7887268066406,292.2110595703125,295.47760009765625,293.1499938964844,293.1499938964844,279.75,36430.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480751037597656,3.648099184036255,8.880161317392776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.7255859375,0.0,1534.245849609375,1895.4371337890625,0.0,4300.0,0.9051245450973512,1.0,0.0,3.0,1.0,0.0
12236580,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8960173726081848,0.4488554298877716,0.4056245982646942,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9990000128746032,0.6229488849639893,0.5899982452392578,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.9832130670547484,0.5857540965080261,0.4093761146068573,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8412467837333679,0.3705252110958099,0.3533699810504913,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.724712073802948,0.2322704195976257,1.0592104196548462,284.73468017578125,284.95001220703125,300.3209228515625,289.11328125,297.93780517578125,299.2431945800781,284.73614501953125,1.0,0.6290538907051086,0.2978469431400299,0.2978469431400299,1.0,1.0,-3.3835771083831787,0.7092427015304565,2.6743342876434326,-0.0551570244133472,0.8920917510986328,0.8920917510986328,0.0,168.15269470214844,175.0,49652.92578125,0.0,3181.22802734375,1.0,279.7420959472656,283.0018310546875,292.11004638671875,295.2537536621094,293.1499938964844,293.1499938964844,280.04998779296875,36336.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991227388381958,1.0,0.0,0.0,3.634780168533325,3.6348040103912354,8.81555365594977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.27197265625,0.0,1518.80517578125,1895.4371337890625,0.0,4292.60107421875,0.902118682861328,1.0,0.0,3.0,1.0,0.0
12236640,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8960173726081848,0.4488554298877716,0.4056245982646942,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9990000128746032,0.6229488849639893,0.5899982452392578,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.9832130670547484,0.5857540965080261,0.4093761146068573,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8412467837333679,0.3705252110958099,0.3533699810504913,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.724712073802948,0.2322704195976257,1.0592104196548462,284.73468017578125,284.95001220703125,300.3209228515625,289.11328125,297.93780517578125,299.2431945800781,284.73614501953125,1.0,0.6290538907051086,0.2978469431400299,0.2978469431400299,1.0,1.0,-3.3835771083831787,0.7092427015304565,2.6743342876434326,-0.0551570244133472,0.8920917510986328,0.8920917510986328,0.0,168.15269470214844,175.0,49652.92578125,0.0,3181.22802734375,1.0,279.7420959472656,283.0018310546875,292.11004638671875,295.2537536621094,293.1499938964844,293.1499938964844,280.04998779296875,36336.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991227388381958,1.0,0.0,0.0,3.634780168533325,3.6348040103912354,8.81555365594977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.27197265625,0.0,1518.80517578125,1895.4371337890625,0.0,4292.60107421875,0.902118682861328,1.0,0.0,3.0,1.0,0.0
12236700,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8939964771270752,0.4489005208015442,0.4055257141590118,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9978193044662476,0.6222894191741943,0.5898239016532898,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9825612306594848,0.5883085131645203,0.4110307395458221,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8397590517997742,0.3709048628807068,0.3536230623722076,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7233540415763855,0.2324099689722061,1.0595194101333618,284.8744201660156,284.95001220703125,300.3134765625,289.1088562011719,297.94024658203125,299.2484741210937,284.8815002441406,1.0,0.63006591796875,0.2982272207736969,0.2982272207736969,1.0,1.0,-3.3859119415283203,0.711051881313324,2.674860000610352,-0.0538695082068443,0.8929501175880432,0.8929501175880432,0.0,169.4486083984375,175.0,48624.71484375,0.0,3193.97509765625,1.0,279.9983215332031,283.1805725097656,292.0617370605469,295.0809936523437,293.1499938964844,293.1499938964844,280.04998779296875,36228.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992089867591858,1.0,0.0,0.0,3.630712985992432,3.630736827850342,8.795836379249522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.3486328125,0.0,1513.5205078125,1895.4371337890625,0.0,4232.89453125,0.9011743068695068,1.0,0.0,3.0,1.0,0.0
12236760,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8928423523902893,0.4491742253303528,0.4057538211345672,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9966711401939392,0.6222209930419922,0.5895717740058899,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9826534986495972,0.5911021828651428,0.4129457771778106,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8390106558799744,0.3715106248855591,0.3541505336761474,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.722657322883606,0.2327439934015274,1.0608255863189695,284.923828125,284.95001220703125,300.3059997558594,289.1043395996094,297.94451904296875,299.2561340332031,284.9253234863281,1.0,0.631226658821106,0.2985845804214477,0.2985845804214477,1.0,1.0,-3.390387535095215,0.713386595249176,2.677000999450684,-0.052586879581213,0.8933107852935791,0.8933107852935791,0.0,170.4677276611328,178.0,48519.56640625,0.0,3209.986328125,1.0,280.0417175292969,283.2337951660156,292.069091796875,295.1235046386719,293.1499938964844,293.1499938964844,280.3500061035156,36139.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888662099838256,1.0,0.0,0.0,3.628948211669922,3.628972053527832,8.787287129052856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.83544921875,0.0,1510.9112548828125,1895.4371337890625,0.0,4205.302734375,0.9006867408752441,1.0,0.0,3.0,1.0,0.0
12236820,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.891470193862915,0.4500778317451477,0.4064942896366119,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9953489303588868,0.6230629086494446,0.5901142954826355,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9836552739143372,0.5971013903617859,0.4170295596122741,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8384124040603638,0.3731176555156708,0.3555821776390075,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7221531867980957,0.2337891608476638,1.065151572227478,285.1136779785156,284.95001220703125,300.2908630371094,289.0951232910156,297.955078125,299.2741394042969,285.115234375,1.0,0.6339998841285706,0.2992993295192718,0.2992993295192718,1.0,1.0,-3.403759956359864,0.7192685604095459,2.6844913959503174,-0.0497507043182849,0.8970658183097839,0.8970658183097839,0.0,172.2727813720703,181.0,47505.66015625,0.0,3250.856689453125,1.0,280.3415832519531,283.4642333984375,292.05645751953125,295.0401916503906,293.1499938964844,293.1499938964844,280.6499938964844,35899.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784475564956664,1.0,0.0,0.0,3.632055282592773,3.632079124450684,8.802340971669764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.791015625,0.0,1512.5450439453125,1895.4371337890625,0.0,4115.21435546875,0.901216983795166,1.0,0.0,3.0,1.0,0.0
12236880,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.891470193862915,0.4500778317451477,0.4064942896366119,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9953489303588868,0.6230629086494446,0.5901142954826355,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9836552739143372,0.5971013903617859,0.4170295596122741,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8384124040603638,0.3731176555156708,0.3555821776390075,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7221531867980957,0.2337891608476638,1.065151572227478,285.1136779785156,284.95001220703125,300.2908630371094,289.0951232910156,297.955078125,299.2741394042969,285.115234375,1.0,0.6339998841285706,0.2992993295192718,0.2992993295192718,1.0,1.0,-3.403759956359864,0.7192685604095459,2.6844913959503174,-0.0497507043182849,0.8970658183097839,0.8970658183097839,0.0,172.2727813720703,181.0,47505.66015625,0.0,3250.856689453125,1.0,280.3415832519531,283.4642333984375,292.05645751953125,295.0401916503906,293.1499938964844,293.1499938964844,280.6499938964844,35899.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784475564956664,1.0,0.0,0.0,3.632055282592773,3.632079124450684,8.802340971669764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.791015625,0.0,1512.5450439453125,1895.4371337890625,0.0,4115.21435546875,0.901216983795166,1.0,0.0,3.0,1.0,0.0
12236940,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8906566500663757,0.4513279795646667,0.4075738191604614,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9946008324623108,0.6246304512023926,0.5914769768714905,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.9851033091545104,0.6035199761390686,0.4214255511760711,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.8383579850196838,0.3750968873500824,0.3574026823043823,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7222511172294617,0.2352031618356704,1.0712908506393433,285.3028869628906,284.95001220703125,300.2754821777344,289.085693359375,297.9671325683594,299.294189453125,285.3044128417969,1.0,0.6373582482337952,0.3000140786170959,0.3000140786170959,1.0,1.0,-3.421553134918213,0.7263807654380798,2.6951723098754883,-0.0466414168477058,0.9033420085906982,0.9033420085906982,0.0,174.1011962890625,184.0,46565.26171875,0.0,3302.346435546875,1.0,280.6416320800781,283.6919250488281,292.0504455566406,294.9732360839844,293.1499938964844,293.1499938964844,280.3500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688698053359984,1.0,0.0,0.0,3.644783973693848,3.644807815551758,8.864145684128744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0634765625,0.0,1524.6949462890625,1895.4371337890625,0.0,4031.245849609375,0.9038853645324708,1.0,0.0,3.0,1.0,0.0
12237000,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8906566500663757,0.4513279795646667,0.4075738191604614,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9946008324623108,0.6246304512023926,0.5914769768714905,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.9851033091545104,0.6035199761390686,0.4214255511760711,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.8383579850196838,0.3750968873500824,0.3574026823043823,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7222511172294617,0.2352031618356704,1.0712908506393433,285.3028869628906,284.95001220703125,300.2754821777344,289.085693359375,297.9671325683594,299.294189453125,285.3044128417969,1.0,0.6373582482337952,0.3000140786170959,0.3000140786170959,1.0,1.0,-3.421553134918213,0.7263807654380798,2.6951723098754883,-0.0466414168477058,0.9033420085906982,0.9033420085906982,0.0,174.1011962890625,184.0,46565.26171875,0.0,3302.346435546875,1.0,280.6416320800781,283.6919250488281,292.0504455566406,294.9732360839844,293.1499938964844,293.1499938964844,280.3500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688698053359984,1.0,0.0,0.0,3.644783973693848,3.644807815551758,8.864145684128744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0634765625,0.0,1524.6949462890625,1895.4371337890625,0.0,4031.245849609375,0.9038853645324708,1.0,0.0,3.0,1.0,0.0
12237060,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8867595195770264,0.4507648944854736,0.407715380191803,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9915043115615844,0.6245386600494385,0.5920615792274475,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9838741421699524,0.6081683039665222,0.4251285195350647,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.83588707447052,0.3760077059268951,0.3587363064289093,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7203347682952881,0.2359420508146286,1.0763113498687744,285.1466979980469,284.95001220703125,300.2599182128906,289.0761108398437,297.9650573730469,299.29644775390625,285.14569091796875,1.0,0.6407325267791748,0.3005005419254303,0.3005005419254303,1.0,1.0,-3.4345388412475586,0.7314866781234741,2.703052282333374,-0.0442235209047794,0.9046822786331176,0.9046822786331176,0.0,177.3035430908203,187.0,47859.48046875,0.0,3351.166748046875,1.0,280.3578186035156,283.4893798828125,292.1253967285156,295.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,35715.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828779101371764,1.0,0.0,0.0,3.656059503555298,3.656083583831787,8.919075185076508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.00927734375,0.0,1537.78466796875,1895.4371337890625,0.0,4153.68896484375,0.9064310193061828,1.0,0.0,3.0,1.0,0.0
