time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237120,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8867595195770264,0.4507648944854736,0.407715380191803,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9915043115615844,0.6245386600494385,0.5920615792274475,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9838741421699524,0.6081683039665222,0.4251285195350647,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.83588707447052,0.3760077059268951,0.3587363064289093,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7203347682952881,0.2359420508146286,1.0763113498687744,285.1466979980469,284.95001220703125,300.2599182128906,289.0761108398437,297.9650573730469,299.29644775390625,285.14569091796875,1.0,0.6407325267791748,0.3005005419254303,0.3005005419254303,1.0,1.0,-3.4345388412475586,0.7314866781234741,2.703052282333374,-0.0442235209047794,0.9046822786331176,0.9046822786331176,0.0,177.3035430908203,187.0,47859.48046875,0.0,3351.166748046875,1.0,280.3578186035156,283.4893798828125,292.1253967285156,295.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,35715.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828779101371764,1.0,0.0,0.0,3.656059503555298,3.656083583831787,8.919075185076508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.00927734375,0.0,1537.78466796875,1895.4371337890625,0.0,4153.68896484375,0.9064310193061828,1.0,0.0,3.0,1.0,0.0
12237180,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8790459036827087,0.4487147629261017,0.4063113927841186,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9850066304206848,0.6227200031280518,0.5908726453781128,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9792047739028932,0.6113415956497192,0.4276512265205383,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8302294015884399,0.3756923377513885,0.3588661849498749,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7154226303100586,0.2357148677110672,1.07712721824646,284.96441650390625,284.95001220703125,300.2441101074219,289.0664367675781,297.9523620605469,299.28485107421875,284.96307373046875,1.0,0.6432509422302246,0.300987035036087,0.300987035036087,1.0,1.0,-3.435603380203247,0.7332902550697327,2.702313184738159,-0.0425154082477092,0.9033565521240234,0.9033565521240234,0.0,181.912353515625,190.0,49041.16015625,0.0,3380.6572265625,1.0,280.05816650390625,283.26324462890625,292.1251220703125,295.290771484375,293.1499938964844,293.1499938964844,279.75,35890.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99773907661438,1.0,0.0,0.0,3.66074538230896,3.660769462585449,8.941952387431229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.05517578125,0.0,1544.3310546875,1895.4371337890625,0.0,4280.90869140625,0.9075909852981568,1.0,0.0,3.0,1.0,0.0
12237240,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8790459036827087,0.4487147629261017,0.4063113927841186,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9850066304206848,0.6227200031280518,0.5908726453781128,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9792047739028932,0.6113415956497192,0.4276512265205383,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8302294015884399,0.3756923377513885,0.3588661849498749,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7154226303100586,0.2357148677110672,1.07712721824646,284.96441650390625,284.95001220703125,300.2441101074219,289.0664367675781,297.9523620605469,299.28485107421875,284.96307373046875,1.0,0.6432509422302246,0.300987035036087,0.300987035036087,1.0,1.0,-3.435603380203247,0.7332902550697327,2.702313184738159,-0.0425154082477092,0.9033565521240234,0.9033565521240234,0.0,181.912353515625,190.0,49041.16015625,0.0,3380.6572265625,1.0,280.05816650390625,283.26324462890625,292.1251220703125,295.290771484375,293.1499938964844,293.1499938964844,279.75,35890.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99773907661438,1.0,0.0,0.0,3.66074538230896,3.660769462585449,8.941952387431229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.05517578125,0.0,1544.3310546875,1895.4371337890625,0.0,4280.90869140625,0.9075909852981568,1.0,0.0,3.0,1.0,0.0
12237300,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8749617338180542,0.4474360644817352,0.4053753316402435,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9813196063041688,0.6214638948440552,0.5899329781532288,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9765574932098388,0.6126605868339539,0.428727239370346,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8271416425704956,0.3752656877040863,0.3586623072624206,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7125749588012695,0.2353594601154327,1.0763959884643557,284.8253173828125,284.95001220703125,300.2361755371094,289.06158447265625,297.9446105957031,299.2772216796875,284.8183898925781,1.0,0.6441864371299744,0.301230251789093,0.301230251789093,1.0,1.0,-3.433520793914795,0.7334710955619812,2.700049638748169,-0.0418286137282848,0.9011679887771606,0.9011679887771606,0.0,184.2490692138672,190.0,50028.65234375,0.0,3389.478759765625,1.0,279.8009948730469,283.0860900878906,292.146484375,295.4210510253906,293.1499938964844,293.1499938964844,279.75,36014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660130262374878,3.660154342651367,8.938947644310247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.83837890625,0.0,1544.5767822265625,1895.4371337890625,0.0,4300.0,0.907503604888916,1.0,0.0,3.0,1.0,0.0
12237360,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8706247806549072,0.4460185468196869,0.4042157232761383,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.9772309064865112,0.62001633644104,0.5887179374694824,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.973581314086914,0.6138318181037903,0.4296190738677978,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8238067030906677,0.3746878206729889,0.3582598268985748,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.7093658447265625,0.2348625808954239,1.0748759508132937,284.77691650390625,284.95001220703125,300.2281494140625,289.0567626953125,297.9360656738281,299.2685546875,284.7755126953125,1.0,0.6448914408683777,0.3015266060829162,0.3015266060829162,1.0,1.0,-3.429428100585937,0.7332504391670227,2.69617772102356,-0.0411012433469295,0.8994893431663513,0.8994893431663513,0.0,186.6493988037109,193.0,50097.6015625,0.0,3393.957275390625,1.0,279.758056640625,283.0353698730469,292.1356811523437,295.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,36117.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65702223777771,3.6570465564727774,8.923773293645354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.57177734375,0.0,1541.8779296875,1895.4371337890625,0.0,4300.0,0.906909704208374,1.0,0.0,3.0,1.0,0.0
12237420,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8652615547180176,0.4450249075889587,0.4029309153556824,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.971791923046112,0.6188559532165527,0.5872247815132141,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9707083702087402,0.6180562376976013,0.4322218894958496,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8196736574172974,0.3746045231819153,0.3579687774181366,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7051436305046082,0.2345504760742187,1.073009371757507,284.9350280761719,284.95001220703125,300.2120056152344,289.047119140625,297.9322814941406,299.2680358886719,284.9360656738281,1.0,0.646277666091919,0.3021193146705627,0.3021193146705627,1.0,1.0,-3.426607131958008,0.7343204617500305,2.692286729812622,-0.0395914688706398,0.9005904793739319,0.9005904793739319,0.0,189.9282989501953,196.0,48911.94921875,0.0,3406.5458984375,1.0,280.0422058105469,283.2375793457031,292.03302001953125,295.1304016113281,293.1499938964844,293.1499938964844,279.75,36026.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968119263648988,1.0,0.0,0.0,3.6553452014923096,3.655369281768799,8.915589546631963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.0634765625,0.0,1539.322021484375,1895.4371337890625,0.0,4273.05908203125,0.906499445438385,1.0,0.0,3.0,1.0,0.0
12237480,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8652615547180176,0.4450249075889587,0.4029309153556824,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.971791923046112,0.6188559532165527,0.5872247815132141,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9707083702087402,0.6180562376976013,0.4322218894958496,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8196736574172974,0.3746045231819153,0.3579687774181366,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7051436305046082,0.2345504760742187,1.073009371757507,284.9350280761719,284.95001220703125,300.2120056152344,289.047119140625,297.9322814941406,299.2680358886719,284.9360656738281,1.0,0.646277666091919,0.3021193146705627,0.3021193146705627,1.0,1.0,-3.426607131958008,0.7343204617500305,2.692286729812622,-0.0395914688706398,0.9005904793739319,0.9005904793739319,0.0,189.9282989501953,196.0,48911.94921875,0.0,3406.5458984375,1.0,280.0422058105469,283.2375793457031,292.03302001953125,295.1304016113281,293.1499938964844,293.1499938964844,279.75,36026.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968119263648988,1.0,0.0,0.0,3.6553452014923096,3.655369281768799,8.915589546631963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.0634765625,0.0,1539.322021484375,1895.4371337890625,0.0,4273.05908203125,0.906499445438385,1.0,0.0,3.0,1.0,0.0
12237540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8609195947647095,0.4433911144733429,0.4019414484500885,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.9672034978866576,0.6172466278076172,0.5861791968345642,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.9687392115592957,0.621588408946991,0.4350340962409973,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8164331316947937,0.3743221759796142,0.3580252826213836,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7018795609474182,0.2341897785663604,1.0725491046905518,284.77166748046875,284.95001220703125,300.1956787109375,289.0375671386719,297.92449951171875,299.2629089355469,284.77056884765625,1.0,0.6478724479675293,0.3027120232582092,0.3027120232582092,1.0,1.0,-3.427065134048462,0.7362870573997498,2.6907780170440674,-0.0376305095851421,0.8968693614006042,0.8968693614006042,0.0,192.8769378662109,199.0,49982.890625,0.0,3424.8466796875,1.0,279.7578125,283.0342712402344,292.0923156738281,295.29766845703125,293.1499938964844,293.1499938964844,280.04998779296875,36188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649091482162476,3.649115562438965,8.88510953700461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8876953125,0.0,1533.5672607421875,1895.4371337890625,0.0,4300.0,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12237600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8609195947647095,0.4433911144733429,0.4019414484500885,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.9672034978866576,0.6172466278076172,0.5861791968345642,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.9687392115592957,0.621588408946991,0.4350340962409973,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8164331316947937,0.3743221759796142,0.3580252826213836,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7018795609474182,0.2341897785663604,1.0725491046905518,284.77166748046875,284.95001220703125,300.1956787109375,289.0375671386719,297.92449951171875,299.2629089355469,284.77056884765625,1.0,0.6478724479675293,0.3027120232582092,0.3027120232582092,1.0,1.0,-3.427065134048462,0.7362870573997498,2.6907780170440674,-0.0376305095851421,0.8968693614006042,0.8968693614006042,0.0,192.8769378662109,199.0,49982.890625,0.0,3424.8466796875,1.0,279.7578125,283.0342712402344,292.0923156738281,295.29766845703125,293.1499938964844,293.1499938964844,280.04998779296875,36188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649091482162476,3.649115562438965,8.88510953700461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8876953125,0.0,1533.5672607421875,1895.4371337890625,0.0,4300.0,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12237660,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8570558428764343,0.4427527785301208,0.4010584354400635,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9629074335098268,0.6165088415145874,0.5851794481277466,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9672091007232666,0.6261969208717346,0.4379582107067108,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8135044574737549,0.3745872676372528,0.3581095039844513,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6989333629608154,0.2341834008693695,1.072129249572754,284.9348449707031,284.95001220703125,300.17919921875,289.0282287597656,297.9239501953125,299.2667541503906,284.93603515625,1.0,0.6494468450546265,0.3033922016620636,0.3033922016620636,1.0,1.0,-3.4279019832611084,0.7386326789855957,2.6892693042755127,-0.0356259159743785,0.8980053663253784,0.8980053663253784,0.0,195.60958862304688,202.0,48838.93359375,0.0,3442.798095703125,1.0,280.0421447753906,283.24072265625,292.0101623535156,295.0975036621094,293.1499938964844,293.1499938964844,280.3500061035156,36064.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958962798118592,1.0,0.0,0.0,3.645960092544556,3.645984172821045,8.869866974237084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.6669921875,0.0,1529.1597900390625,1895.4371337890625,0.0,4265.294921875,0.9044303894042968,1.0,0.0,3.0,1.0,0.0
12237720,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8570558428764343,0.4427527785301208,0.4010584354400635,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9629074335098268,0.6165088415145874,0.5851794481277466,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9672091007232666,0.6261969208717346,0.4379582107067108,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8135044574737549,0.3745872676372528,0.3581095039844513,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6989333629608154,0.2341834008693695,1.072129249572754,284.9348449707031,284.95001220703125,300.17919921875,289.0282287597656,297.9239501953125,299.2667541503906,284.93603515625,1.0,0.6494468450546265,0.3033922016620636,0.3033922016620636,1.0,1.0,-3.4279019832611084,0.7386326789855957,2.6892693042755127,-0.0356259159743785,0.8980053663253784,0.8980053663253784,0.0,195.60958862304688,202.0,48838.93359375,0.0,3442.798095703125,1.0,280.0421447753906,283.24072265625,292.0101623535156,295.0975036621094,293.1499938964844,293.1499938964844,280.3500061035156,36064.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958962798118592,1.0,0.0,0.0,3.645960092544556,3.645984172821045,8.869866974237084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.6669921875,0.0,1529.1597900390625,1895.4371337890625,0.0,4265.294921875,0.9044303894042968,1.0,0.0,3.0,1.0,0.0
12237780,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8557954430580139,0.443305641412735,0.4013932347297668,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9613280296325684,0.617084801197052,0.5855129361152649,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.96835196018219,0.6320624351501465,0.4418759346008301,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.812827467918396,0.3757874369621277,0.359097272157669,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.6982511878013611,0.2349206954240799,1.0749034881591797,285.1192626953125,284.95001220703125,300.1625671386719,289.01910400390625,297.9316101074219,299.2813720703125,285.12066650390625,1.0,0.6516939401626587,0.3040723800659179,0.3040723800659179,1.0,1.0,-3.4379332065582275,0.7435463666915894,2.694386959075928,-0.0330688543617725,0.9017965197563172,0.9017965197563172,0.0,197.33209228515625,205.0,47779.12109375,0.0,3476.55712890625,1.0,280.3417358398437,283.4666442871094,291.979736328125,294.9832458496094,293.1499938964844,293.1499938964844,280.04998779296875,35858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849380850791932,1.0,0.0,0.0,3.650607109069824,3.6506311893463135,8.892491791812063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.46484375,0.0,1532.7880859375,1895.4371337890625,0.0,4171.49755859375,0.9053342938423156,1.0,0.0,3.0,1.0,0.0
12237840,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8557954430580139,0.443305641412735,0.4013932347297668,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9613280296325684,0.617084801197052,0.5855129361152649,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.96835196018219,0.6320624351501465,0.4418759346008301,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.812827467918396,0.3757874369621277,0.359097272157669,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.6982511878013611,0.2349206954240799,1.0749034881591797,285.1192626953125,284.95001220703125,300.1625671386719,289.01910400390625,297.9316101074219,299.2813720703125,285.12066650390625,1.0,0.6516939401626587,0.3040723800659179,0.3040723800659179,1.0,1.0,-3.4379332065582275,0.7435463666915894,2.694386959075928,-0.0330688543617725,0.9017965197563172,0.9017965197563172,0.0,197.33209228515625,205.0,47779.12109375,0.0,3476.55712890625,1.0,280.3417358398437,283.4666442871094,291.979736328125,294.9832458496094,293.1499938964844,293.1499938964844,280.04998779296875,35858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849380850791932,1.0,0.0,0.0,3.650607109069824,3.6506311893463135,8.892491791812063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.46484375,0.0,1532.7880859375,1895.4371337890625,0.0,4171.49755859375,0.9053342938423156,1.0,0.0,3.0,1.0,0.0
12237900,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8549785017967224,0.4430945217609405,0.401553064584732,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9603495001792908,0.6169711351394653,0.5857436656951904,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9686968326568604,0.634477436542511,0.4438284039497375,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8123775720596313,0.3761760592460632,0.359677791595459,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6978678107261658,0.235198438167572,1.0768179893493652,285.00213623046875,284.95001220703125,300.1542053222656,289.0146789550781,297.9317321777344,299.2841491699219,284.99609375,1.0,0.6530035138130188,0.3044124543666839,0.3044124543666839,1.0,1.0,-3.443758964538574,0.7462274432182312,2.6975317001342773,-0.0316158309578895,0.901020884513855,0.901020884513855,0.0,198.402587890625,205.0,48827.70703125,0.0,3496.647216796875,1.0,280.0985717773437,283.3104248046875,292.0482177734375,295.20782470703125,293.1499938964844,293.1499938964844,280.04998779296875,35907.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921016693115234,1.0,0.0,0.0,3.652574777603149,3.652598857879639,8.902080708139692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.9970703125,0.0,1535.3455810546875,1895.4371337890625,0.0,4232.99609375,0.9057576060295104,1.0,0.0,3.0,1.0,0.0
12237960,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.852820873260498,0.442351222038269,0.4011279046535492,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9578809142112732,0.6162940263748169,0.585381805896759,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9676128029823304,0.6363475918769836,0.4453046321868896,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8107659220695496,0.3761936128139496,0.3598994016647339,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6964036226272583,0.2352127581834793,1.0776818990707395,284.9615173339844,284.95001220703125,300.14581298828125,289.01031494140625,297.92779541015625,299.2815856933594,284.9605407714844,1.0,0.654167115688324,0.3046535849571228,0.3046535849571228,1.0,1.0,-3.4459009170532227,0.7475942969322205,2.6983065605163574,-0.0306413751095533,0.9006542563438416,0.9006542563438416,0.0,200.1423797607422,208.0,48981.38671875,0.0,3511.961669921875,1.0,280.05767822265625,283.2653503417969,292.0498962402344,295.19195556640625,293.1499938964844,293.1499938964844,279.75,35961.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996756911277771,1.0,0.0,0.0,3.652724742889404,3.6527488231658936,8.902811714506242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.4296875,0.0,1535.91650390625,1895.4371337890625,0.0,4272.59228515625,0.905853033065796,1.0,0.0,3.0,1.0,0.0
12238020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8469535112380981,0.4400455355644226,0.39946249127388,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9509139657020568,0.6139331459999084,0.5836452841758728,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9636791944503784,0.6392307877540588,0.4476070702075958,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8059188723564148,0.3755120038986206,0.3596483767032623,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.6919578313827515,0.2346681207418441,1.0769082307815552,284.78009033203125,284.95001220703125,300.12890625,289.0018920898437,297.9145202636719,299.26953125,284.7788391113281,1.0,0.6559853553771973,0.3051357865333557,0.3051357865333557,1.0,1.0,-3.443356275558472,0.74838787317276,2.6949684619903564,-0.029177289456129,0.8968753218650818,0.8968753218650818,0.0,204.35125732421875,211.0,50078.5546875,0.0,3530.627197265625,1.0,279.7582092285156,283.04266357421875,292.08209228515625,295.3016967773437,293.1499938964844,293.1499938964844,280.04998779296875,36156.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475038528442383,3.647527933120728,8.877379968907917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.38671875,0.0,1531.56640625,1895.4371337890625,0.0,4300.0,0.9048118591308594,1.0,0.0,3.0,1.0,0.0
12238080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8469535112380981,0.4400455355644226,0.39946249127388,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9509139657020568,0.6139331459999084,0.5836452841758728,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9636791944503784,0.6392307877540588,0.4476070702075958,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8059188723564148,0.3755120038986206,0.3596483767032623,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.6919578313827515,0.2346681207418441,1.0769082307815552,284.78009033203125,284.95001220703125,300.12890625,289.0018920898437,297.9145202636719,299.26953125,284.7788391113281,1.0,0.6559853553771973,0.3051357865333557,0.3051357865333557,1.0,1.0,-3.443356275558472,0.74838787317276,2.6949684619903564,-0.029177289456129,0.8968753218650818,0.8968753218650818,0.0,204.35125732421875,211.0,50078.5546875,0.0,3530.627197265625,1.0,279.7582092285156,283.04266357421875,292.08209228515625,295.3016967773437,293.1499938964844,293.1499938964844,280.04998779296875,36156.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475038528442383,3.647527933120728,8.877379968907917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.38671875,0.0,1531.56640625,1895.4371337890625,0.0,4300.0,0.9048118591308594,1.0,0.0,3.0,1.0,0.0
12238140,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8427486419677734,0.439192920923233,0.3983421623706817,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9455450773239136,0.6128057837486267,0.5822362303733826,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9614810347557068,0.6436847448348999,0.4503799974918365,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8022800087928772,0.375547707080841,0.3595033288002014,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6885647177696228,0.234512373805046,1.07586669921875,284.9403991699219,284.95001220703125,300.1119079589844,288.993896484375,297.9121398925781,299.2711181640625,284.9414978027344,1.0,0.6575465202331543,0.3056179881095886,0.3056179881095886,1.0,1.0,-3.4422085285186768,0.7495809197425842,2.692627429962158,-0.0279131699353456,0.8980626463890076,0.8980626463890076,0.0,207.592041015625,214.0,48914.76171875,0.0,3546.9365234375,1.0,280.0421447753906,283.2464904785156,291.98443603515625,295.080322265625,293.1499938964844,293.1499938964844,280.3500061035156,36043.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977706670761108,1.0,0.0,0.0,3.6451456546783447,3.645169496536255,8.865904419508297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.83837890625,0.0,1528.102783203125,1895.4371337890625,0.0,4281.17578125,0.9042326807975768,1.0,0.0,3.0,1.0,0.0
12238200,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8427486419677734,0.439192920923233,0.3983421623706817,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9455450773239136,0.6128057837486267,0.5822362303733826,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9614810347557068,0.6436847448348999,0.4503799974918365,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8022800087928772,0.375547707080841,0.3595033288002014,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6885647177696228,0.234512373805046,1.07586669921875,284.9403991699219,284.95001220703125,300.1119079589844,288.993896484375,297.9121398925781,299.2711181640625,284.9414978027344,1.0,0.6575465202331543,0.3056179881095886,0.3056179881095886,1.0,1.0,-3.4422085285186768,0.7495809197425842,2.692627429962158,-0.0279131699353456,0.8980626463890076,0.8980626463890076,0.0,207.592041015625,214.0,48914.76171875,0.0,3546.9365234375,1.0,280.0421447753906,283.2464904785156,291.98443603515625,295.080322265625,293.1499938964844,293.1499938964844,280.3500061035156,36043.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977706670761108,1.0,0.0,0.0,3.6451456546783447,3.645169496536255,8.865904419508297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.83837890625,0.0,1528.102783203125,1895.4371337890625,0.0,4281.17578125,0.9042326807975768,1.0,0.0,3.0,1.0,0.0
12238260,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8413985371589661,0.4396577775478363,0.398588091135025,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9435803294181824,0.6131490468978882,0.5823331475257874,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9624526500701904,0.6495345234870911,0.4542767405509949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8013707995414734,0.3766171038150787,0.3603582084178924,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6877022385597229,0.2351549863815307,1.0782018899917605,285.12335205078125,284.95001220703125,300.09478759765625,288.98638916015625,297.9190673828125,299.284912109375,285.1247253417969,1.0,0.6597141623497009,0.3062044382095337,0.3062044382095337,1.0,1.0,-3.45113468170166,0.7539055943489075,2.697229146957397,-0.0257180295884609,0.9018979668617249,0.9018979668617249,0.0,209.47889709472656,217.0,47843.5625,0.0,3579.429931640625,1.0,280.3417358398437,283.4711608886719,291.9479675292969,294.9562072753906,293.1499938964844,293.1499938964844,280.04998779296875,35845.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868555068969728,1.0,0.0,0.0,3.6503171920776367,3.650341272354126,8.89107980128756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.11083984375,0.0,1532.3621826171875,1895.4371337890625,0.0,4188.0234375,0.9052590131759644,1.0,0.0,3.0,1.0,0.0
12238320,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8413985371589661,0.4396577775478363,0.398588091135025,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9435803294181824,0.6131490468978882,0.5823331475257874,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9624526500701904,0.6495345234870911,0.4542767405509949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8013707995414734,0.3766171038150787,0.3603582084178924,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.6877022385597229,0.2351549863815307,1.0782018899917605,285.12335205078125,284.95001220703125,300.09478759765625,288.98638916015625,297.9190673828125,299.284912109375,285.1247253417969,1.0,0.6597141623497009,0.3062044382095337,0.3062044382095337,1.0,1.0,-3.45113468170166,0.7539055943489075,2.697229146957397,-0.0257180295884609,0.9018979668617249,0.9018979668617249,0.0,209.47889709472656,217.0,47843.5625,0.0,3579.429931640625,1.0,280.3417358398437,283.4711608886719,291.9479675292969,294.9562072753906,293.1499938964844,293.1499938964844,280.04998779296875,35845.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868555068969728,1.0,0.0,0.0,3.6503171920776367,3.650341272354126,8.89107980128756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.11083984375,0.0,1532.3621826171875,1895.4371337890625,0.0,4188.0234375,0.9052590131759644,1.0,0.0,3.0,1.0,0.0
12238380,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8404532670974731,0.4393401145935058,0.3986959159374237,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.94228333234787,0.6128703951835632,0.5824518799781799,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9627446532249452,0.6521669626235962,0.4564239978790283,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8007547855377197,0.3769637644290924,0.3609309494495392,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6871944665908813,0.2354042679071426,1.080100655555725,284.9964904785156,284.95001220703125,300.0851745605469,288.9824523925781,297.9184265136719,299.2870483398437,284.9916687011719,1.0,0.6611196398735046,0.3065328299999237,0.3065328299999237,1.0,1.0,-3.456970453262329,0.7565647959709167,2.700405597686768,-0.024280622601509,0.90105938911438,0.90105938911438,0.0,210.7628936767578,217.0,48927.44921875,0.0,3601.041015625,1.0,280.0890197753906,283.3041687011719,292.01934814453125,295.1805725097656,293.1499938964844,293.1499938964844,280.04998779296875,35907.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946947693824768,1.0,0.0,0.0,3.652515172958374,3.6525392532348633,8.901790806703502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.5869140625,0.0,1535.2767333984375,1895.4371337890625,0.0,4255.0888671875,0.9057466983795166,1.0,0.0,3.0,1.0,0.0
12238440,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8386953473091125,0.4386670589447021,0.3982822597026825,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.94001567363739,0.6121997833251953,0.5820410251617432,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9618041515350342,0.6537912487983704,0.4576915800571441,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7993219494819641,0.3769344687461853,0.3610718846321106,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6859530210494995,0.2353843301534652,1.080683708190918,284.9652404785156,284.95001220703125,300.0775756835937,288.9794921875,297.9146423339844,299.28448486328125,284.9642028808594,1.0,0.6620924472808838,0.3067908585071563,0.3067908585071563,1.0,1.0,-3.4583802223205566,0.7577663660049438,2.7006137371063232,-0.0233296696096658,0.9008009433746338,0.9008009433746338,0.0,212.33157348632807,220.0,49042.484375,0.0,3613.694091796875,1.0,280.05780029296875,283.2694702148437,292.0180053710937,295.1632385253906,293.1499938964844,293.1499938964844,279.75,35951.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984148740768432,1.0,0.0,0.0,3.6528165340423584,3.652840614318848,8.903259640646866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.19677734375,0.0,1535.9420166015625,1895.4371337890625,0.0,4286.62255859375,0.9058659672737122,1.0,0.0,3.0,1.0,0.0
12238500,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8363292813301086,0.437621146440506,0.3976044356822967,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9369280338287354,0.6111064553260803,0.5813080668449402,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9602961540222168,0.6553325653076172,0.4589663743972778,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7973018288612366,0.3766689598560333,0.3610466122627258,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6841678023338318,0.235182449221611,1.080673098564148,284.82958984375,284.95001220703125,300.0689392089844,288.97625732421875,297.9085388183594,299.2792053222656,284.82293701171875,1.0,0.6630638837814331,0.3070840537548065,0.3070840537548065,1.0,1.0,-3.458179235458374,0.758627712726593,2.6995513439178467,-0.0223705768585205,0.8986759781837463,0.8986759781837463,0.0,214.3043365478516,220.0,50053.37890625,0.0,3624.843017578125,1.0,279.8011474609375,283.0953674316406,292.05828857421875,295.3213195800781,293.1499938964844,293.1499938964844,279.75,36058.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651497602462769,3.651521444320679,8.89683008153952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.18017578125,0.0,1535.276123046875,1895.4371337890625,0.0,4300.0,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12238560,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8334415555000305,0.4363489747047424,0.3966044187545776,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9331337809562684,0.609719455242157,0.5801877975463867,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.9581501483917236,0.6566332578659058,0.4599683880805969,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7947415709495544,0.3761830925941467,0.360753446817398,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6818673610687256,0.2347939312458038,1.079695463180542,284.78326416015625,284.95001220703125,300.0602722167969,288.97320556640625,297.9009094238281,299.2718811035156,284.7820129394531,1.0,0.6638215780258179,0.3072916865348816,0.3072916865348816,1.0,1.0,-3.455310106277466,0.7584898471832275,2.6968202590942383,-0.0218285452574491,0.8970609307289124,0.8970609307289124,0.0,216.5315704345703,223.0,50139.125,0.0,3631.032958984375,1.0,279.75811767578125,283.04620361328125,292.05859375,295.2797241210937,293.1499938964844,293.1499938964844,280.04998779296875,36148.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647894859313965,3.647918701171875,8.879283086571377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.716796875,0.0,1531.9417724609375,1895.4371337890625,0.0,4300.0,0.904893696308136,1.0,0.0,3.0,1.0,0.0
12238620,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.829654335975647,0.435476154088974,0.3954682052135467,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9279231429100036,0.6084767580032349,0.5786707401275635,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9561846256256104,0.6610864996910095,0.4627309739589691,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.791383683681488,0.3761593401432037,0.3605499267578125,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6787511110305786,0.234603151679039,1.0784845352172852,284.9432067871094,284.95001220703125,300.0429077148437,288.96759033203125,297.8982849121094,299.27325439453125,284.9443054199219,1.0,0.6653037667274475,0.3077069222927093,0.3077069222927093,1.0,1.0,-3.453726291656494,0.7593542337417603,2.6943721771240234,-0.0208065658807754,0.8982833623886108,0.8982833623886108,0.0,219.7537841796875,226.0,48970.98828125,0.0,3646.20458984375,1.0,280.0421447753906,283.2496337890625,291.9619445800781,295.0612487792969,293.1499938964844,293.1499938964844,280.3500061035156,36037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986291527748108,1.0,0.0,0.0,3.645775556564331,3.645799398422241,8.868968848219083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.943359375,0.0,1528.7552490234375,1895.4371337890625,0.0,4288.43310546875,0.904369056224823,1.0,0.0,3.0,1.0,0.0
12238680,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.829654335975647,0.435476154088974,0.3954682052135467,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9279231429100036,0.6084767580032349,0.5786707401275635,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9561846256256104,0.6610864996910095,0.4627309739589691,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.791383683681488,0.3761593401432037,0.3605499267578125,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6787511110305786,0.234603151679039,1.0784845352172852,284.9432067871094,284.95001220703125,300.0429077148437,288.96759033203125,297.8982849121094,299.27325439453125,284.9443054199219,1.0,0.6653037667274475,0.3077069222927093,0.3077069222927093,1.0,1.0,-3.453726291656494,0.7593542337417603,2.6943721771240234,-0.0208065658807754,0.8982833623886108,0.8982833623886108,0.0,219.7537841796875,226.0,48970.98828125,0.0,3646.20458984375,1.0,280.0421447753906,283.2496337890625,291.9619445800781,295.0612487792969,293.1499938964844,293.1499938964844,280.3500061035156,36037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986291527748108,1.0,0.0,0.0,3.645775556564331,3.645799398422241,8.868968848219083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.943359375,0.0,1528.7552490234375,1895.4371337890625,0.0,4288.43310546875,0.904369056224823,1.0,0.0,3.0,1.0,0.0
12238740,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8284534811973572,0.4359154999256134,0.3956921994686126,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.9260268807411194,0.6087045073509216,0.5786595344543457,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9572660326957704,0.6669524908065796,0.4666362404823303,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7905686497688293,0.3771753311157226,0.3613536059856415,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6779850125312805,0.2352191060781479,1.0806928873062134,285.1258850097656,284.95001220703125,300.0254821777344,288.9627685546875,297.90509033203125,299.2869567871094,285.1272277832031,1.0,0.6673993468284607,0.3081221580505371,0.3081221580505371,1.0,1.0,-3.462292194366455,0.7630692720413208,2.699223041534424,-0.0191512666642665,0.9021500945091248,0.9021500945091248,0.0,221.62730407714844,229.0,47897.35546875,0.0,3678.092041015625,1.0,280.3417358398437,283.4739990234375,291.9253845214844,294.9364929199219,293.1499938964844,293.1499938964844,280.04998779296875,35840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878968000411988,1.0,0.0,0.0,3.6511342525482178,3.651158094406128,8.895059977476194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2119140625,0.0,1533.2342529296875,1895.4371337890625,0.0,4196.978515625,0.905438244342804,1.0,0.0,3.0,1.0,0.0
12238800,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8284534811973572,0.4359154999256134,0.3956921994686126,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.9260268807411194,0.6087045073509216,0.5786595344543457,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9572660326957704,0.6669524908065796,0.4666362404823303,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7905686497688293,0.3771753311157226,0.3613536059856415,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6779850125312805,0.2352191060781479,1.0806928873062134,285.1258850097656,284.95001220703125,300.0254821777344,288.9627685546875,297.90509033203125,299.2869567871094,285.1272277832031,1.0,0.6673993468284607,0.3081221580505371,0.3081221580505371,1.0,1.0,-3.462292194366455,0.7630692720413208,2.699223041534424,-0.0191512666642665,0.9021500945091248,0.9021500945091248,0.0,221.62730407714844,229.0,47897.35546875,0.0,3678.092041015625,1.0,280.3417358398437,283.4739990234375,291.9253845214844,294.9364929199219,293.1499938964844,293.1499938964844,280.04998779296875,35840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878968000411988,1.0,0.0,0.0,3.6511342525482178,3.651158094406128,8.895059977476194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2119140625,0.0,1533.2342529296875,1895.4371337890625,0.0,4196.978515625,0.905438244342804,1.0,0.0,3.0,1.0,0.0
12238860,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.826007068157196,0.4349129796028137,0.3953720927238464,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9226502776145936,0.6076560020446777,0.5782697796821594,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9567732214927672,0.671177327632904,0.4700379371643066,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7887060046195984,0.3774392008781433,0.3620176017284393,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.676421582698822,0.235424593091011,1.0830682516098022,284.9678039550781,284.95001220703125,300.00799560546875,288.9587707519531,297.9003295898437,299.2861633300781,284.9667663574219,1.0,0.6697088479995728,0.3086199164390564,0.3086199164390564,1.0,1.0,-3.469199657440185,0.7665629982948303,2.70263671875,-0.0170676913112401,0.9010874629020692,0.9010874629020692,0.0,224.4725036621093,232.0,49098.09375,0.0,3711.78759765625,1.0,280.05780029296875,283.2722473144531,291.9970703125,295.1448669433594,293.1499938964844,293.1499938964844,279.75,35946.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993948340415956,1.0,0.0,0.0,3.65380334854126,3.653827428817749,8.908070299185056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0654296875,0.0,1537.0069580078125,1895.4371337890625,0.0,4294.89697265625,0.9060835242271424,1.0,0.0,3.0,1.0,0.0
12238920,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.826007068157196,0.4349129796028137,0.3953720927238464,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9226502776145936,0.6076560020446777,0.5782697796821594,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9567732214927672,0.671177327632904,0.4700379371643066,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7887060046195984,0.3774392008781433,0.3620176017284393,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.676421582698822,0.235424593091011,1.0830682516098022,284.9678039550781,284.95001220703125,300.00799560546875,288.9587707519531,297.9003295898437,299.2861633300781,284.9667663574219,1.0,0.6697088479995728,0.3086199164390564,0.3086199164390564,1.0,1.0,-3.469199657440185,0.7665629982948303,2.70263671875,-0.0170676913112401,0.9010874629020692,0.9010874629020692,0.0,224.4725036621093,232.0,49098.09375,0.0,3711.78759765625,1.0,280.05780029296875,283.2722473144531,291.9970703125,295.1448669433594,293.1499938964844,293.1499938964844,279.75,35946.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993948340415956,1.0,0.0,0.0,3.65380334854126,3.653827428817749,8.908070299185056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0654296875,0.0,1537.0069580078125,1895.4371337890625,0.0,4294.89697265625,0.9060835242271424,1.0,0.0,3.0,1.0,0.0
