time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238980,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8211572170257568,0.4325916767120361,0.3936896920204162,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.9162660241127014,0.6050916910171509,0.5763344764709473,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9533791542053224,0.6739603877067566,0.4722762107849121,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.784485399723053,0.3766334056854248,0.3616481125354767,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.6726928949356079,0.2348101884126663,1.0819731950759888,284.7860107421875,284.95001220703125,299.990478515625,288.95562744140625,297.88623046875,299.2731628417969,284.78472900390625,1.0,0.6713739633560181,0.309117704629898,0.309117704629898,1.0,1.0,-3.4657890796661377,0.7671650052070618,2.6986238956451416,-0.015629244968295,0.8973835706710815,0.8973835706710815,0.0,228.6630249023437,235.0,50195.82421875,0.0,3728.208984375,1.0,279.7582397460937,283.04901123046875,292.04412841796875,295.2672119140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649055004119873,3.6490790843963614,8.884932753971952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.06689453125,0.0,1533.1961669921875,1895.4371337890625,0.0,4300.0,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12239040,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8211572170257568,0.4325916767120361,0.3936896920204162,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.9162660241127014,0.6050916910171509,0.5763344764709473,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9533791542053224,0.6739603877067566,0.4722762107849121,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.784485399723053,0.3766334056854248,0.3616481125354767,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.6726928949356079,0.2348101884126663,1.0819731950759888,284.7860107421875,284.95001220703125,299.990478515625,288.95562744140625,297.88623046875,299.2731628417969,284.78472900390625,1.0,0.6713739633560181,0.309117704629898,0.309117704629898,1.0,1.0,-3.4657890796661377,0.7671650052070618,2.6986238956451416,-0.015629244968295,0.8973835706710815,0.8973835706710815,0.0,228.6630249023437,235.0,50195.82421875,0.0,3728.208984375,1.0,279.7582397460937,283.04901123046875,292.04412841796875,295.2672119140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649055004119873,3.6490790843963614,8.884932753971952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.06689453125,0.0,1533.1961669921875,1895.4371337890625,0.0,4300.0,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12239100,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8188472390174866,0.4318903386592865,0.3928334712982178,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9132499098777772,0.6041609048843384,0.5752557516098022,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.951839566230774,0.6758946776390076,0.4733951985836029,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.782439649105072,0.3764163553714752,0.3613478541374206,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.670830488204956,0.2345759123563766,1.080809235572815,284.9042663574219,284.95001220703125,299.981689453125,288.9544372558594,297.88287353515625,299.27117919921875,284.9103088378906,1.0,0.6720166206359863,0.3093665838241577,0.3093665838241577,1.0,1.0,-3.4630396366119385,0.7671760320663452,2.695863723754883,-0.0151054747402668,0.8982136249542236,0.8982136249542236,0.0,230.59410095214844,235.0,49163.5390625,0.0,3732.88427734375,1.0,280.0013122558594,283.2061767578125,291.97216796875,295.0499267578125,293.1499938964844,293.1499938964844,280.04998779296875,36090.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647128105163574,3.647152185440064,8.875550747688976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.37646484375,0.0,1530.654052734375,1895.4371337890625,0.0,4300.0,0.9047335982322692,1.0,0.0,3.0,1.0,0.0
12239160,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8176047801971436,0.4317036271095276,0.3925435543060303,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.911544144153595,0.6037613153457642,0.574737548828125,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9516084790229796,0.6783913969993591,0.4750146865844726,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7813854813575745,0.3765575885772705,0.3613952100276947,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6698393821716309,0.2345979064702987,1.0806633234024048,284.94580078125,284.95001220703125,299.972900390625,288.9534606933594,297.88348388671875,299.2743835449219,284.9468688964844,1.0,0.6727977991104126,0.309597373008728,0.309597373008728,1.0,1.0,-3.463889837265014,0.7681489586830139,2.695740938186645,-0.0144375059753656,0.898638129234314,0.898638129234314,0.0,231.87518310546875,238.0,49025.83203125,0.0,3742.549560546875,1.0,280.04229736328125,283.2522888183594,291.9499206542969,295.0521850585937,293.1499938964844,293.1499938964844,280.3500061035156,36033.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990562200546264,1.0,0.0,0.0,3.647095680236816,3.6471197605133057,8.875393291418732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.56982421875,0.0,1530.188720703125,1895.4371337890625,0.0,4292.03955078125,0.9046611189842224,1.0,0.0,3.0,1.0,0.0
12239220,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8164832592010498,0.4321205914020538,0.3927499949932098,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9098437428474426,0.603897750377655,0.574642539024353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9527591466903688,0.6842504739761353,0.4789139032363891,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7806476354598999,0.3775234818458557,0.3621523678302765,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.6691601872444153,0.2351957708597183,1.0827903747558594,285.1282958984375,284.95001220703125,299.955322265625,288.9523010253906,297.89019775390625,299.2879943847656,285.1296691894531,1.0,0.6748366355895996,0.3100589513778686,0.3100589513778686,1.0,1.0,-3.472172737121582,0.7719451189041138,2.700227737426758,-0.0126551184803247,0.9025360345840454,0.9025360345840454,0.0,233.74462890625,241.0,47952.09765625,0.0,3774.028076171875,1.0,280.3417663574219,283.4763488769531,291.915283203125,294.9289855957031,293.1499938964844,293.1499938964844,280.04998779296875,35836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883862733840942,1.0,0.0,0.0,3.652590036392212,3.652613878250122,8.902154604584211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.623046875,0.0,1534.8275146484375,1895.4371337890625,0.0,4201.18310546875,0.9057613611221312,1.0,0.0,3.0,1.0,0.0
12239280,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8164832592010498,0.4321205914020538,0.3927499949932098,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9098437428474426,0.603897750377655,0.574642539024353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.9527591466903688,0.6842504739761353,0.4789139032363891,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7806476354598999,0.3775234818458557,0.3621523678302765,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.6691601872444153,0.2351957708597183,1.0827903747558594,285.1282958984375,284.95001220703125,299.955322265625,288.9523010253906,297.89019775390625,299.2879943847656,285.1296691894531,1.0,0.6748366355895996,0.3100589513778686,0.3100589513778686,1.0,1.0,-3.472172737121582,0.7719451189041138,2.700227737426758,-0.0126551184803247,0.9025360345840454,0.9025360345840454,0.0,233.74462890625,241.0,47952.09765625,0.0,3774.028076171875,1.0,280.3417663574219,283.4763488769531,291.915283203125,294.9289855957031,293.1499938964844,293.1499938964844,280.04998779296875,35836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883862733840942,1.0,0.0,0.0,3.652590036392212,3.652613878250122,8.902154604584211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.623046875,0.0,1534.8275146484375,1895.4371337890625,0.0,4201.18310546875,0.9057613611221312,1.0,0.0,3.0,1.0,0.0
12239340,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8141552805900574,0.4311069846153259,0.392417162656784,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.906888484954834,0.6027721166610718,0.5741767883300781,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9523809552192688,0.6884143352508545,0.4822852611541748,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7789455652236938,0.3777350783348083,0.3627685606479645,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6677615642547607,0.2353832870721817,1.085088849067688,284.9704284667969,284.95001220703125,299.937744140625,288.95220947265625,297.8851623535156,299.2868957519531,284.9693908691406,1.0,0.6770884394645691,0.3105205297470093,0.3105205297470093,1.0,1.0,-3.4787871837615967,0.7752635478973389,2.703523635864258,-0.010690713301301,0.9015093445777892,0.9015093445777892,0.0,236.590576171875,244.0,49155.99609375,0.0,3807.27490234375,1.0,280.05780029296875,283.27459716796875,291.99005126953125,295.1403503417969,293.1499938964844,293.1499938964844,279.75,35943.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997768402099608,1.0,0.0,0.0,3.6554036140441895,3.655427694320679,8.915874332160456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.69677734375,0.0,1538.7615966796875,1895.4371337890625,0.0,4298.11865234375,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12239400,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8141552805900574,0.4311069846153259,0.392417162656784,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.906888484954834,0.6027721166610718,0.5741767883300781,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9523809552192688,0.6884143352508545,0.4822852611541748,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7789455652236938,0.3777350783348083,0.3627685606479645,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6677615642547607,0.2353832870721817,1.085088849067688,284.9704284667969,284.95001220703125,299.937744140625,288.95220947265625,297.8851623535156,299.2868957519531,284.9693908691406,1.0,0.6770884394645691,0.3105205297470093,0.3105205297470093,1.0,1.0,-3.4787871837615967,0.7752635478973389,2.703523635864258,-0.010690713301301,0.9015093445777892,0.9015093445777892,0.0,236.590576171875,244.0,49155.99609375,0.0,3807.27490234375,1.0,280.05780029296875,283.27459716796875,291.99005126953125,295.1403503417969,293.1499938964844,293.1499938964844,279.75,35943.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997768402099608,1.0,0.0,0.0,3.6554036140441895,3.655427694320679,8.915874332160456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.69677734375,0.0,1538.7615966796875,1895.4371337890625,0.0,4298.11865234375,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12239460,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8094095587730408,0.4287706017494201,0.3907245099544525,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.9014606475830078,0.6001298427581787,0.5721710324287415,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9491603970527648,0.6910204291343689,0.48442342877388,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7750345468521118,0.37686488032341,0.362343281507492,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6643480658531189,0.2347482442855835,1.0839107036590576,284.7886962890625,284.95001220703125,299.920166015625,288.9532775878906,297.8702392578125,299.2728271484375,284.7873840332031,1.0,0.6786931753158569,0.3108656108379364,0.3108656108379364,1.0,1.0,-3.474992036819458,0.775286853313446,2.6997053623199463,-0.0097454143688082,0.8978416323661804,0.8978416323661804,0.0,240.78778076171875,247.0,50254.99609375,0.0,3822.742431640625,1.0,279.7582092285156,283.0513000488281,292.0422058105469,295.2677001953125,293.1499938964844,293.1499938964844,280.04998779296875,36139.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508212089538574,3.650845289230346,8.893534868548159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31396484375,0.0,1535.1279296875,1895.4371337890625,0.0,4300.0,0.9055416584014891,1.0,0.0,3.0,1.0,0.0
12239520,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8094095587730408,0.4287706017494201,0.3907245099544525,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.9014606475830078,0.6001298427581787,0.5721710324287415,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9491603970527648,0.6910204291343689,0.48442342877388,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7750345468521118,0.37686488032341,0.362343281507492,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6643480658531189,0.2347482442855835,1.0839107036590576,284.7886962890625,284.95001220703125,299.920166015625,288.9532775878906,297.8702392578125,299.2728271484375,284.7873840332031,1.0,0.6786931753158569,0.3108656108379364,0.3108656108379364,1.0,1.0,-3.474992036819458,0.775286853313446,2.6997053623199463,-0.0097454143688082,0.8978416323661804,0.8978416323661804,0.0,240.78778076171875,247.0,50254.99609375,0.0,3822.742431640625,1.0,279.7582092285156,283.0513000488281,292.0422058105469,295.2677001953125,293.1499938964844,293.1499938964844,280.04998779296875,36139.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508212089538574,3.650845289230346,8.893534868548159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31396484375,0.0,1535.1279296875,1895.4371337890625,0.0,4300.0,0.9055416584014891,1.0,0.0,3.0,1.0,0.0
12239580,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8066599369049072,0.4279854595661163,0.3897283673286438,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8983907699584961,0.5990254282951355,0.570856511592865,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.947525918483734,0.6935266256332397,0.485871285200119,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7727780938148499,0.3766274452209472,0.3619829714298248,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.662310004234314,0.2344931811094284,1.082542061805725,284.926025390625,284.95001220703125,299.9089050292969,288.9545593261719,297.8661193847656,299.2705383300781,284.9296875,1.0,0.6794970035552979,0.3110864758491516,0.3110864758491516,1.0,1.0,-3.471864938735962,0.7751027941703796,2.6967623233795166,-0.0093740075826644,0.8988820314407349,0.8988820314407349,0.0,243.12890625,247.0,49148.66015625,0.0,3828.8564453125,1.0,280.0208435058594,283.22979736328125,291.9608154296875,295.0497131347656,293.1499938964844,293.1499938964844,280.04998779296875,36061.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649009704589844,3.649033784866333,8.884711633072584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.26708984375,0.0,1532.5306396484375,1895.4371337890625,0.0,4300.0,0.905125379562378,1.0,0.0,3.0,1.0,0.0
12239640,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8058321475982666,0.4278460144996643,0.389552891254425,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8974067568778992,0.5987204909324646,0.5705052018165588,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9474591612815856,0.6952662467956543,0.4870312213897705,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7721371054649353,0.3767153620719909,0.3620245158672333,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6617158055305481,0.2345130741596222,1.0825070142745972,284.947998046875,284.95001220703125,299.9025573730469,288.9555053710937,297.8666076660156,299.27294921875,284.9490966796875,1.0,0.6800512671470642,0.3112106919288635,0.3112106919288635,1.0,1.0,-3.472630262374878,0.7757132649421692,2.696917057037353,-0.0090025216341018,0.899122953414917,0.899122953414917,0.0,244.00933837890625,250.0,49081.42578125,0.0,3835.98095703125,1.0,280.04217529296875,283.2540588378906,291.9518127441406,295.0564270019531,293.1499938964844,293.1499938964844,280.3500061035156,36029.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990508556365968,1.0,0.0,0.0,3.649006605148315,3.6490306854248047,8.88469685378368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0380859375,0.0,1532.28515625,1895.4371337890625,0.0,4291.994140625,0.9050859808921814,1.0,0.0,3.0,1.0,0.0
12239700,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8049863576889038,0.4279208183288574,0.3894791007041931,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8963661193847656,0.5985920429229736,0.5702244639396667,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9477062821388244,0.6979895830154419,0.4887799918651581,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7715393304824829,0.3770530819892883,0.3622369766235351,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6611723899841309,0.2347084730863571,1.0830436944961548,285.0839538574219,284.95001220703125,299.893798828125,288.95709228515625,297.869140625,299.27862548828125,285.0906066894531,1.0,0.6809324622154236,0.3113832175731659,0.3113832175731659,1.0,1.0,-3.4752025604248047,0.776988685131073,2.698213815689087,-0.0083845667541027,0.9013417959213256,0.9013417959213256,0.0,245.0790100097656,250.0,48081.015625,0.0,3848.73583984375,1.0,280.2987670898437,283.428466796875,291.9079284667969,294.8881530761719,293.1499938964844,293.1499938964844,280.3500061035156,35921.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917317032814026,1.0,0.0,0.0,3.650701999664306,3.650726079940796,8.89295449724159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.359375,0.0,1533.3626708984375,1895.4371337890625,0.0,4229.8359375,0.9054272174835204,1.0,0.0,3.0,1.0,0.0
12239760,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8046730160713196,0.4282174110412597,0.3897196054458618,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.895870566368103,0.598741888999939,0.5703080892562866,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9485466480255128,0.7009525895118713,0.4908081591129303,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7714222073554993,0.3776038289070129,0.3627101480960846,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.6610860228538513,0.2350876331329345,1.0845348834991455,285.1307373046875,284.95001220703125,299.885009765625,288.9590148925781,297.8730163574219,299.2861633300781,285.132080078125,1.0,0.6820158362388611,0.3116164207458496,0.3116164207458496,1.0,1.0,-3.480390310287476,0.7791844010353088,2.7012059688568115,-0.0074159414507448,0.9030548930168152,0.9030548930168152,0.0,245.89727783203125,253.0,48005.15234375,0.0,3866.55126953125,1.0,280.3418884277344,283.4782409667969,291.921142578125,294.9370422363281,293.1499938964844,293.1499938964844,280.04998779296875,35833.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882065653800964,1.0,0.0,0.0,3.654627561569214,3.654651641845703,8.912089697332704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.20751953125,0.0,1537.0723876953125,1895.4371337890625,0.0,4199.64013671875,0.9062148928642272,1.0,0.0,3.0,1.0,0.0
12239820,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8023169636726379,0.4271709322929382,0.3893559277057647,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8932234048843384,0.5975213646888733,0.5697489380836487,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9481692314147948,0.7049019932746887,0.4940395951271057,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7698314785957336,0.3777363002300262,0.3632540702819824,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6598158478736877,0.2352512180805206,1.086735725402832,284.9727783203125,284.95001220703125,299.86749267578125,288.9638366699219,297.8673400878906,299.2842102050781,284.97174072265625,1.0,0.6841875314712524,0.3120827972888946,0.3120827972888946,1.0,1.0,-3.486482858657837,0.7823790311813354,2.704103708267212,-0.0054392688907682,0.9020578265190125,0.9020578265190125,0.0,248.75405883789065,256.0,49210.55859375,0.0,3898.793701171875,1.0,280.0577697753906,283.2762451171875,292.0007019042969,295.1531677246094,293.1499938964844,293.1499938964844,279.75,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99940425157547,1.0,0.0,0.0,3.657569646835327,3.657593727111816,8.926444365897623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.55126953125,0.0,1541.1527099609375,1895.4371337890625,0.0,4294.9765625,0.906921088695526,1.0,0.0,3.0,1.0,0.0
12239880,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8023169636726379,0.4271709322929382,0.3893559277057647,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8932234048843384,0.5975213646888733,0.5697489380836487,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9481692314147948,0.7049019932746887,0.4940395951271057,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7698314785957336,0.3777363002300262,0.3632540702819824,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6598158478736877,0.2352512180805206,1.086735725402832,284.9727783203125,284.95001220703125,299.86749267578125,288.9638366699219,297.8673400878906,299.2842102050781,284.97174072265625,1.0,0.6841875314712524,0.3120827972888946,0.3120827972888946,1.0,1.0,-3.486482858657837,0.7823790311813354,2.704103708267212,-0.0054392688907682,0.9020578265190125,0.9020578265190125,0.0,248.75405883789065,256.0,49210.55859375,0.0,3898.793701171875,1.0,280.0577697753906,283.2762451171875,292.0007019042969,295.1531677246094,293.1499938964844,293.1499938964844,279.75,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99940425157547,1.0,0.0,0.0,3.657569646835327,3.657593727111816,8.926444365897623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.55126953125,0.0,1541.1527099609375,1895.4371337890625,0.0,4294.9765625,0.906921088695526,1.0,0.0,3.0,1.0,0.0
12239940,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7980177998542786,0.425001859664917,0.3878056108951568,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8886511325836182,0.5950620770454407,0.5678848624229431,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.945385217666626,0.7071678638458252,0.4959278106689453,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.766523540019989,0.3768817186355591,0.3628273606300354,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.6569713950157166,0.2346574664115905,1.085662841796875,284.7938537597656,284.95001220703125,299.8513488769531,288.96954345703125,297.8518981933594,299.26910400390625,284.792236328125,1.0,0.6856268644332886,0.3125134706497192,0.3125134706497192,1.0,1.0,-3.4828531742095947,0.7827051281929016,2.700148105621338,-0.0042078518308699,0.8986184597015381,0.8986184597015381,0.0,252.6031951904297,256.0,50308.26171875,0.0,3912.54638671875,1.0,279.7608337402344,283.0557861328125,292.05670166015625,295.2891540527344,293.1499938964844,293.1499938964844,279.75,36127.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536550521850586,3.653679132461548,8.907347250897146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.38037109375,0.0,1538.1910400390625,1895.4371337890625,0.0,4300.0,0.9061639904975892,1.0,0.0,3.0,1.0,0.0
12240000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.797618567943573,0.4248178601264953,0.3876450061798095,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.888229489326477,0.5948472023010254,0.5676913261413574,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9451058506965636,0.7073530554771423,0.4960557818412781,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7662091255187988,0.3767960369586944,0.3627601861953735,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.6566948890686035,0.2345921844244003,1.0854496955871582,284.79071044921875,284.95001220703125,299.8500061035156,288.9700622558594,297.8506164550781,299.2677917480469,284.78936767578125,1.0,0.6857170462608337,0.3125491738319397,0.3125491738319397,1.0,1.0,-3.4822440147399902,0.7826447486877441,2.699599266052246,-0.00413329154253,0.8984150886535645,0.8984150886535645,0.0,252.9382476806641,259.0,50306.27734375,0.0,3913.00537109375,1.0,279.7582397460937,283.0526123046875,292.0556945800781,295.28375244140625,293.1499938964844,293.1499938964844,280.04998779296875,36135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653131484985352,3.653155565261841,8.904794412956107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.53759765625,0.0,1537.672607421875,1895.4371337890625,0.0,4300.0,0.906055510044098,1.0,0.0,3.0,1.0,0.0
12240060,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7941906452178955,0.4238717257976532,0.3864555060863495,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.884460985660553,0.5934229493141174,0.5660185813903809,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9435516595840454,0.7115237712860107,0.4985983371734619,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7635331153869629,0.3765864074230194,0.3623824119567871,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6542904376983643,0.2343382090330124,1.0839529037475586,284.9501342773437,284.95001220703125,299.8326721191406,288.97705078125,297.8471984863281,299.26812744140625,284.95123291015625,1.0,0.6870150566101074,0.3128891885280609,0.3128891885280609,1.0,1.0,-3.479590654373169,0.7829839587211609,2.6966068744659424,-0.0034001322928816,0.899725615978241,0.899725615978241,0.0,256.1335754394531,262.0,49133.65625,0.0,3925.32470703125,1.0,280.0422058105469,283.2553405761719,291.9703674316406,295.0766906738281,293.1499938964844,293.1499938964844,280.3500061035156,36026.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984992742538452,1.0,0.0,0.0,3.651442527770996,3.651466608047485,8.896562349036685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.3671875,0.0,1534.970458984375,1895.4371337890625,0.0,4287.3359375,0.905628502368927,1.0,0.0,3.0,1.0,0.0
12240120,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7941906452178955,0.4238717257976532,0.3864555060863495,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.884460985660553,0.5934229493141174,0.5660185813903809,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9435516595840454,0.7115237712860107,0.4985983371734619,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7635331153869629,0.3765864074230194,0.3623824119567871,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6542904376983643,0.2343382090330124,1.0839529037475586,284.9501342773437,284.95001220703125,299.8326721191406,288.97705078125,297.8471984863281,299.26812744140625,284.95123291015625,1.0,0.6870150566101074,0.3128891885280609,0.3128891885280609,1.0,1.0,-3.479590654373169,0.7829839587211609,2.6966068744659424,-0.0034001322928816,0.899725615978241,0.899725615978241,0.0,256.1335754394531,262.0,49133.65625,0.0,3925.32470703125,1.0,280.0422058105469,283.2553405761719,291.9703674316406,295.0766906738281,293.1499938964844,293.1499938964844,280.3500061035156,36026.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984992742538452,1.0,0.0,0.0,3.651442527770996,3.651466608047485,8.896562349036685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.3671875,0.0,1534.970458984375,1895.4371337890625,0.0,4287.3359375,0.905628502368927,1.0,0.0,3.0,1.0,0.0
12240180,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.793115496635437,0.4242216944694519,0.3866033852100372,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8830276131629944,0.5933857560157776,0.5657804608345032,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9446728229522704,0.7171619534492493,0.5023389458656311,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7628806233406067,0.3774217367172241,0.3630170226097107,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.6537364721298218,0.2348994761705398,1.0859169960021973,285.1332397460937,284.95001220703125,299.8155212402344,288.984130859375,297.8550109863281,299.2830505371094,285.13458251953125,1.0,0.6889254450798035,0.3132292032241821,0.3132292032241821,1.0,1.0,-3.4870972633361816,0.7861987948417664,2.7008984088897705,-0.0020156346727162,0.9036933183670044,0.9036933183670044,0.0,258.0093078613281,265.0,48062.609375,0.0,3955.431640625,1.0,280.341796875,283.4796447753906,291.9451904296875,294.96343994140625,293.1499938964844,293.1499938964844,280.04998779296875,35829.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874371886253356,1.0,0.0,0.0,3.657179117202759,3.657203197479248,8.92453840606322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.37744140625,0.0,1539.8958740234375,1895.4371337890625,0.0,4193.02783203125,0.906783938407898,1.0,0.0,3.0,1.0,0.0
12240240,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.793115496635437,0.4242216944694519,0.3866033852100372,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8830276131629944,0.5933857560157776,0.5657804608345032,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9446728229522704,0.7171619534492493,0.5023389458656311,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7628806233406067,0.3774217367172241,0.3630170226097107,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.6537364721298218,0.2348994761705398,1.0859169960021973,285.1332397460937,284.95001220703125,299.8155212402344,288.984130859375,297.8550109863281,299.2830505371094,285.13458251953125,1.0,0.6889254450798035,0.3132292032241821,0.3132292032241821,1.0,1.0,-3.4870972633361816,0.7861987948417664,2.7008984088897705,-0.0020156346727162,0.9036933183670044,0.9036933183670044,0.0,258.0093078613281,265.0,48062.609375,0.0,3955.431640625,1.0,280.341796875,283.4796447753906,291.9451904296875,294.96343994140625,293.1499938964844,293.1499938964844,280.04998779296875,35829.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874371886253356,1.0,0.0,0.0,3.657179117202759,3.657203197479248,8.92453840606322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.37744140625,0.0,1539.8958740234375,1895.4371337890625,0.0,4193.02783203125,0.906783938407898,1.0,0.0,3.0,1.0,0.0
12240300,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7925078272819519,0.4239487946033478,0.3866948187351227,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8822633028030396,0.5930019021034241,0.5657415390014648,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.945105791091919,0.7193877696990967,0.5041942596435547,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7625526189804077,0.3776452243328094,0.3634421229362488,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6535152792930603,0.2351044118404388,1.0875054597854614,285.0160827636719,284.95001220703125,299.8070373535156,288.9877319335937,297.8543701171875,299.28485107421875,285.0101623535156,1.0,0.6900567412376404,0.3133992254734039,0.3133992254734039,1.0,1.0,-3.491820812225342,0.788078248500824,2.703742504119873,-0.001133007928729,0.9030096530914308,0.9030096530914308,0.0,259.1144104003906,265.0,49119.0390625,0.0,3973.974609375,1.0,280.0984191894531,283.3230895996094,292.0195007324219,295.1932678222656,293.1499938964844,293.1499938964844,280.04998779296875,35880.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943031072616576,1.0,0.0,0.0,3.6596314907073975,3.659655570983887,8.936510766943684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.9130859375,0.0,1543.01611328125,1895.4371337890625,0.0,4251.7578125,0.9073177576065063,1.0,0.0,3.0,1.0,0.0
12240360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.790905773639679,0.4231668412685394,0.3862299025058746,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8805431723594666,0.592109203338623,0.5651566386222839,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9443663358688354,0.721015453338623,0.5055145025253296,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7614201307296753,0.3775033056735992,0.3635134994983673,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6526004672050476,0.2350504249334335,1.0880645513534546,284.97528076171875,284.95001220703125,299.798583984375,288.9913330078125,297.8488464355469,299.2802734375,284.9742736816406,1.0,0.6910427808761597,0.313565045595169,0.313565045595169,1.0,1.0,-3.4929118156433105,0.7889116406440735,2.704000234603882,-0.0004735204856842,0.9027333855628968,0.9027333855628968,0.0,260.8634033203125,268.0,49269.61328125,0.0,3987.163818359375,1.0,280.0576171875,283.27752685546875,292.0281982421875,295.1838684082031,293.1499938964844,293.1499938964844,279.75,35935.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998629093170166,1.0,0.0,0.0,3.6602649688720703,3.66028904914856,8.939605322666466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.87158203125,0.0,1544.136962890625,1895.4371337890625,0.0,4288.4326171875,0.9075217247009276,1.0,0.0,3.0,1.0,0.0
12240420,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7864758372306824,0.4208059906959533,0.3845112919807434,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.875897228717804,0.5894356369972229,0.5630927681922913,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9414657950401306,0.7233337163925171,0.5074422955513,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7580691576004028,0.3765098750591278,0.3629698455333709,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6497462391853333,0.234376773238182,1.086714744567871,284.79315185546875,284.95001220703125,299.78173828125,288.9985656738281,297.83203125,299.2632141113281,284.7918395996094,1.0,0.6925233602523804,0.3138966560363769,0.3138966560363769,1.0,1.0,-3.4884133338928223,0.7886762619018555,2.699737071990967,0.0003644275129772,0.8991227149963379,0.8991227149963379,0.0,265.0387268066406,271.0,50365.0625,0.0,4000.59033203125,1.0,279.7581481933594,283.0538024902344,292.0813903808594,295.31353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65598726272583,3.6560113430023193,8.918722755879571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.05859375,0.0,1540.8260498046875,1895.4371337890625,0.0,4300.0,0.9066914916038512,1.0,0.0,3.0,1.0,0.0
12240480,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7864758372306824,0.4208059906959533,0.3845112919807434,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.875897228717804,0.5894356369972229,0.5630927681922913,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9414657950401306,0.7233337163925171,0.5074422955513,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7580691576004028,0.3765098750591278,0.3629698455333709,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6497462391853333,0.234376773238182,1.086714744567871,284.79315185546875,284.95001220703125,299.78173828125,288.9985656738281,297.83203125,299.2632141113281,284.7918395996094,1.0,0.6925233602523804,0.3138966560363769,0.3138966560363769,1.0,1.0,-3.4884133338928223,0.7886762619018555,2.699737071990967,0.0003644275129772,0.8991227149963379,0.8991227149963379,0.0,265.0387268066406,271.0,50365.0625,0.0,4000.59033203125,1.0,279.7581481933594,283.0538024902344,292.0813903808594,295.31353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65598726272583,3.6560113430023193,8.918722755879571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.05859375,0.0,1540.8260498046875,1895.4371337890625,0.0,4300.0,0.9066914916038512,1.0,0.0,3.0,1.0,0.0
12240540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7832462787628174,0.4198425710201263,0.3833093643188476,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8723846673965454,0.5879881978034973,0.5614047050476074,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9400145411491394,0.7274087071418762,0.5099102258682251,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7555829286575317,0.3762491345405578,0.3625438213348388,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6475358605384827,0.2341098934412002,1.0851589441299438,284.9524841308594,284.95001220703125,299.7649841308594,289.005859375,297.8292236328125,299.2635498046875,284.9535827636719,1.0,0.6937762498855591,0.3142282664775848,0.3142282664775848,1.0,1.0,-3.4855077266693115,0.7889043092727661,2.696603536605835,0.0010179423261433,0.9004649519920349,0.9004649519920349,0.0,268.2268371582031,274.0,49190.41015625,0.0,4012.18408203125,1.0,280.0422058105469,283.2564697265625,291.99713134765625,295.1068115234375,293.1499938964844,293.1499938964844,279.75,36022.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980674386024476,1.0,0.0,0.0,3.654447078704834,3.6544711589813232,8.911208624340361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.88916015625,0.0,1538.2890625,1895.4371337890625,0.0,4283.685546875,0.9062978625297546,1.0,0.0,3.0,1.0,0.0
12240600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7832462787628174,0.4198425710201263,0.3833093643188476,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8723846673965454,0.5879881978034973,0.5614047050476074,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9400145411491394,0.7274087071418762,0.5099102258682251,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7555829286575317,0.3762491345405578,0.3625438213348388,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6475358605384827,0.2341098934412002,1.0851589441299438,284.9524841308594,284.95001220703125,299.7649841308594,289.005859375,297.8292236328125,299.2635498046875,284.9535827636719,1.0,0.6937762498855591,0.3142282664775848,0.3142282664775848,1.0,1.0,-3.4855077266693115,0.7889043092727661,2.696603536605835,0.0010179423261433,0.9004649519920349,0.9004649519920349,0.0,268.2268371582031,274.0,49190.41015625,0.0,4012.18408203125,1.0,280.0422058105469,283.2564697265625,291.99713134765625,295.1068115234375,293.1499938964844,293.1499938964844,279.75,36022.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980674386024476,1.0,0.0,0.0,3.654447078704834,3.6544711589813232,8.911208624340361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.88916015625,0.0,1538.2890625,1895.4371337890625,0.0,4283.685546875,0.9062978625297546,1.0,0.0,3.0,1.0,0.0
12240660,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7804204225540161,0.4182097613811493,0.3823184967041015,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8693132400512695,0.5860022902488708,0.560006320476532,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9389493465423584,0.7305065989494324,0.5124858617782593,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7535074353218079,0.375695139169693,0.3623687922954559,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.6457440853118896,0.2337178885936737,1.0846601724624634,284.791015625,284.95001220703125,299.748291015625,289.0131225585937,297.8206481933594,299.2562561035156,284.7899169921875,1.0,0.695188581943512,0.3146378993988037,0.3146378993988037,1.0,1.0,-3.484931468963623,0.7900236248970032,2.6949079036712646,0.0023234500549733,0.8970161080360413,0.8970161080360413,0.0,271.253662109375,277.0,50281.21875,0.0,4028.70654296875,1.0,279.7578125,283.0540771484375,292.074951171875,295.293212890625,293.1499938964844,293.1499938964844,280.04998779296875,36172.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648775815963745,3.6487998962402335,8.883572490958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4306640625,0.0,1533.095458984375,1895.4371337890625,0.0,4300.0,0.9051107168197632,1.0,0.0,3.0,1.0,0.0
12240720,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7804204225540161,0.4182097613811493,0.3823184967041015,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8693132400512695,0.5860022902488708,0.560006320476532,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9389493465423584,0.7305065989494324,0.5124858617782593,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7535074353218079,0.375695139169693,0.3623687922954559,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.6457440853118896,0.2337178885936737,1.0846601724624634,284.791015625,284.95001220703125,299.748291015625,289.0131225585937,297.8206481933594,299.2562561035156,284.7899169921875,1.0,0.695188581943512,0.3146378993988037,0.3146378993988037,1.0,1.0,-3.484931468963623,0.7900236248970032,2.6949079036712646,0.0023234500549733,0.8970161080360413,0.8970161080360413,0.0,271.253662109375,277.0,50281.21875,0.0,4028.70654296875,1.0,279.7578125,283.0540771484375,292.074951171875,295.293212890625,293.1499938964844,293.1499938964844,280.04998779296875,36172.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648775815963745,3.6487998962402335,8.883572490958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4306640625,0.0,1533.095458984375,1895.4371337890625,0.0,4300.0,0.9051107168197632,1.0,0.0,3.0,1.0,0.0
12240780,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7782573103904724,0.4175619482994079,0.3814743161201477,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8669830560684204,0.58502596616745,0.5588417053222656,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9380333423614502,0.733444094657898,0.5142300128936768,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7518919706344604,0.3755642175674438,0.362110823392868,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6443305611610413,0.2335871309041977,1.0838042497634888,284.9386291503906,284.95001220703125,299.7362670898437,289.018310546875,297.81939697265625,299.2572937011719,284.9414978027344,1.0,0.6960979700088501,0.3149328529834747,0.3149328529834747,1.0,1.0,-3.483263731002808,0.7904847860336304,2.692778825759888,0.0029961843974888,0.8982096910476685,0.8982096910476685,0.0,273.4642333984375,277.0,49170.37890625,0.0,4037.60498046875,1.0,280.0281677246094,283.2431030273437,292.0039978027344,295.0941772460937,293.1499938964844,293.1499938964844,280.04998779296875,36069.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977019429206848,1.0,0.0,0.0,3.646559953689575,3.646584033966065,8.872785883795586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.45654296875,0.0,1529.8612060546875,1895.4371337890625,0.0,4280.59423828125,0.9045801162719728,1.0,0.0,3.0,1.0,0.0
