time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240840,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7778158783912659,0.4174861311912536,0.3813911378383636,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8664552569389343,0.5848278999328613,0.5586326718330383,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9381519556045532,0.7347869277000427,0.5151456594467163,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7515833377838135,0.3756496906280517,0.3621740043163299,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6440628170967102,0.2336417734622955,1.0839887857437134,284.953857421875,284.95001220703125,299.7315673828125,289.0203552246094,297.8205871582031,299.2597961425781,284.9550476074219,1.0,0.6965376138687134,0.3150475621223449,0.3150475621223449,1.0,1.0,-3.484308958053589,0.7911478281021118,2.6931612491607666,0.0033743202220648,0.8984030485153198,0.8984030485153198,0.0,274.0738830566406,280.0,49134.796875,0.0,4043.900390625,1.0,280.0421447753906,283.2596435546875,292.00537109375,295.1074523925781,293.1499938964844,293.1499938964844,280.3500061035156,36042.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967539310455322,1.0,0.0,0.0,3.646456241607666,3.646480083465576,8.872281114236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.04541015625,0.0,1529.5478515625,1895.4371337890625,0.0,4272.5673828125,0.9045268297195436,1.0,0.0,3.0,1.0,0.0
12240900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7771927118301392,0.4175908863544464,0.3813582062721252,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.865678071975708,0.5847262144088745,0.5583984851837158,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9385418891906738,0.7374799847602844,0.5168761610984802,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7511851787567139,0.3759909272193908,0.3623999953269958,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6437389850616455,0.2338852286338806,1.084770917892456,285.0906982421875,284.95001220703125,299.72320556640625,289.02392578125,297.8246459960937,299.2667236328125,285.097412109375,1.0,0.6974231004714966,0.3152523636817932,0.3152523636817932,1.0,1.0,-3.487276554107666,0.7926472425460815,2.694629430770874,0.0041137882508337,0.900675892829895,0.900675892829895,0.0,275.0921936035156,280.0,48142.9296875,0.0,4057.551025390625,1.0,280.2987060546875,283.4346008300781,291.9692077636719,294.94952392578125,293.1499938964844,293.1499938964844,280.3500061035156,35927.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891915321350098,1.0,0.0,0.0,3.648078680038452,3.648102760314941,8.880178938852623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.25,0.0,1530.4930419921875,1895.4371337890625,0.0,4208.09375,0.9048466086387634,1.0,0.0,3.0,1.0,0.0
12240960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7769845724105835,0.4178975820541382,0.3816146850585937,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8653013110160828,0.5848575830459595,0.5584843158721924,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9394083619117736,0.7403966784477234,0.5188784003257751,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7511434555053711,0.3765268325805664,0.3628670871257782,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.6437551975250244,0.2342974990606308,1.0864410400390625,285.138427734375,284.95001220703125,299.71484375,289.0274963378906,297.8304443359375,299.2759094238281,285.13983154296875,1.0,0.6985052824020386,0.3154192566871643,0.3154192566871643,1.0,1.0,-3.4926633834838867,0.7947270274162292,2.697936534881592,0.0048995055258274,0.9024497270584106,0.9024497270584106,0.0,275.90679931640625,283.0,48076.390625,0.0,4076.217041015625,1.0,280.3418884277344,283.48504638671875,291.98748779296875,295.0054931640625,293.1499938964844,293.1499938964844,280.04998779296875,35834.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856401681900024,1.0,0.0,0.0,3.652019739151001,3.652043581008911,8.899374961401918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.83740234375,0.0,1534.1754150390625,1895.4371337890625,0.0,4177.55419921875,0.905633509159088,1.0,0.0,3.0,1.0,0.0
12241020,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7750102281570435,0.416875272989273,0.3812738955020904,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8630983233451843,0.583606481552124,0.5578896999359131,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9391711950302124,0.7441056966781616,0.5219741463661194,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7498833537101746,0.3765996396541595,0.3633654713630676,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6428405046463013,0.2344950437545776,1.0888487100601196,284.9814758300781,284.95001220703125,299.697998046875,289.0345764160156,297.8257141113281,299.2735595703125,284.9804382324219,1.0,0.7006522417068481,0.3157530128955841,0.3157530128955841,1.0,1.0,-3.498771905899048,0.7975286841392517,2.7012434005737305,0.0064170025289058,0.9015780091285706,0.9015780091285706,0.0,278.8057861328125,286.0,49291.21484375,0.0,4109.22021484375,1.0,280.05780029296875,283.2836608886719,292.07208251953125,295.2293701171875,293.1499938964844,293.1499938964844,279.75,35934.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970291256904602,1.0,0.0,0.0,3.655161142349243,3.655185222625733,8.914691420613963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.58935546875,0.0,1538.423828125,1895.4371337890625,0.0,4274.89892578125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12241080,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7750102281570435,0.416875272989273,0.3812738955020904,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8630983233451843,0.583606481552124,0.5578896999359131,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9391711950302124,0.7441056966781616,0.5219741463661194,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7498833537101746,0.3765996396541595,0.3633654713630676,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6428405046463013,0.2344950437545776,1.0888487100601196,284.9814758300781,284.95001220703125,299.697998046875,289.0345764160156,297.8257141113281,299.2735595703125,284.9804382324219,1.0,0.7006522417068481,0.3157530128955841,0.3157530128955841,1.0,1.0,-3.498771905899048,0.7975286841392517,2.7012434005737305,0.0064170025289058,0.9015780091285706,0.9015780091285706,0.0,278.8057861328125,286.0,49291.21484375,0.0,4109.22021484375,1.0,280.05780029296875,283.2836608886719,292.07208251953125,295.2293701171875,293.1499938964844,293.1499938964844,279.75,35934.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970291256904602,1.0,0.0,0.0,3.655161142349243,3.655185222625733,8.914691420613963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.58935546875,0.0,1538.423828125,1895.4371337890625,0.0,4274.89892578125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12241140,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7709787487983704,0.4145366251468658,0.3795799314975738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.8589309453964233,0.5809494256973267,0.5558453798294067,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.93644517660141,0.7462186813354492,0.5237696766853333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.746890127658844,0.3755783438682556,0.3628012537956238,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.6403401494026184,0.2338415682315826,1.0876243114471436,284.79962158203125,284.95001220703125,299.6810302734375,289.0415344238281,297.80926513671875,299.256591796875,284.79833984375,1.0,0.7021384835243225,0.3160867989063263,0.3160867989063263,1.0,1.0,-3.4942939281463623,0.7973026037216187,2.696991205215454,0.0072078006342053,0.8980565667152405,0.8980565667152405,0.0,283.0263671875,289.0,50391.86328125,0.0,4122.83984375,1.0,279.7581787109375,283.0600280761719,292.1190185546875,295.35455322265625,293.1499938964844,293.1499938964844,280.04998779296875,36127.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651047468185425,3.651071548461914,8.894637630874058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6357421875,0.0,1535.28515625,1895.4371337890625,0.0,4300.0,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12241200,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7709787487983704,0.4145366251468658,0.3795799314975738,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.8589309453964233,0.5809494256973267,0.5558453798294067,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.93644517660141,0.7462186813354492,0.5237696766853333,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.746890127658844,0.3755783438682556,0.3628012537956238,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.6403401494026184,0.2338415682315826,1.0876243114471436,284.79962158203125,284.95001220703125,299.6810302734375,289.0415344238281,297.80926513671875,299.256591796875,284.79833984375,1.0,0.7021384835243225,0.3160867989063263,0.3160867989063263,1.0,1.0,-3.4942939281463623,0.7973026037216187,2.696991205215454,0.0072078006342053,0.8980565667152405,0.8980565667152405,0.0,283.0263671875,289.0,50391.86328125,0.0,4122.83984375,1.0,279.7581787109375,283.0600280761719,292.1190185546875,295.35455322265625,293.1499938964844,293.1499938964844,280.04998779296875,36127.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651047468185425,3.651071548461914,8.894637630874058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6357421875,0.0,1535.28515625,1895.4371337890625,0.0,4300.0,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12241260,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7680308222770691,0.4135638773441314,0.3783788084983825,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8557614684104919,0.5794899463653564,0.5541552305221558,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9350797533988952,0.7501272559165955,0.5261134505271912,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7446467876434326,0.3752801716327667,0.362343817949295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6383743286132812,0.2335795164108276,1.0861135721206665,284.95867919921875,284.95001220703125,299.6639099121094,289.0483093261719,297.80615234375,299.25689697265625,284.95977783203125,1.0,0.7033784985542297,0.3163609206676483,0.3163609206676483,1.0,1.0,-3.4912538528442383,0.7973154783248901,2.6939384937286377,0.0076232976280152,0.8994793891906738,0.8994793891906738,0.0,286.2532653808594,292.0,49217.78125,0.0,4134.2412109375,1.0,280.04217529296875,283.2623291015625,292.0356140136719,295.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971552491188048,1.0,0.0,0.0,3.6497628688812256,3.649786710739136,8.888379170457483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.7216796875,0.0,1533.019775390625,1895.4371337890625,0.0,4275.96728515625,0.9052453637123108,1.0,0.0,3.0,1.0,0.0
12241320,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7680308222770691,0.4135638773441314,0.3783788084983825,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8557614684104919,0.5794899463653564,0.5541552305221558,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9350797533988952,0.7501272559165955,0.5261134505271912,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7446467876434326,0.3752801716327667,0.362343817949295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6383743286132812,0.2335795164108276,1.0861135721206665,284.95867919921875,284.95001220703125,299.6639099121094,289.0483093261719,297.80615234375,299.25689697265625,284.95977783203125,1.0,0.7033784985542297,0.3163609206676483,0.3163609206676483,1.0,1.0,-3.4912538528442383,0.7973154783248901,2.6939384937286377,0.0076232976280152,0.8994793891906738,0.8994793891906738,0.0,286.2532653808594,292.0,49217.78125,0.0,4134.2412109375,1.0,280.04217529296875,283.2623291015625,292.0356140136719,295.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971552491188048,1.0,0.0,0.0,3.6497628688812256,3.649786710739136,8.888379170457483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.7216796875,0.0,1533.019775390625,1895.4371337890625,0.0,4275.96728515625,0.9052453637123108,1.0,0.0,3.0,1.0,0.0
12241380,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7671153545379639,0.4138668477535248,0.3784901797771454,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8545393347740173,0.579389214515686,0.553864598274231,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9361376762390136,0.7555407285690308,0.5296952724456787,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7440980076789856,0.376024454832077,0.3628956973552704,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.637948751449585,0.2341260612010955,1.0880299806594849,285.1412353515625,284.95001220703125,299.6465759277344,289.0549011230469,297.8145446777344,299.2716979980469,285.1426086425781,1.0,0.7052121758460999,0.3166350722312927,0.3166350722312927,1.0,1.0,-3.498305320739746,0.800214409828186,2.6980910301208496,0.0087268473580479,0.903550624847412,0.903550624847412,0.0,288.16717529296875,295.0,48143.85546875,0.0,4163.9296875,1.0,280.3417663574219,283.48602294921875,292.0139465332031,295.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,35818.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985736072063446,1.0,0.0,0.0,3.655928373336792,3.655952453613281,8.918435128180136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.79248046875,0.0,1538.414306640625,1895.4371337890625,0.0,4178.380859375,0.9064961075782776,1.0,0.0,3.0,1.0,0.0
12241440,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7671153545379639,0.4138668477535248,0.3784901797771454,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8545393347740173,0.579389214515686,0.553864598274231,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9361376762390136,0.7555407285690308,0.5296952724456787,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7440980076789856,0.376024454832077,0.3628956973552704,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.637948751449585,0.2341260612010955,1.0880299806594849,285.1412353515625,284.95001220703125,299.6465759277344,289.0549011230469,297.8145446777344,299.2716979980469,285.1426086425781,1.0,0.7052121758460999,0.3166350722312927,0.3166350722312927,1.0,1.0,-3.498305320739746,0.800214409828186,2.6980910301208496,0.0087268473580479,0.903550624847412,0.903550624847412,0.0,288.16717529296875,295.0,48143.85546875,0.0,4163.9296875,1.0,280.3417663574219,283.48602294921875,292.0139465332031,295.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,35818.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985736072063446,1.0,0.0,0.0,3.655928373336792,3.655952453613281,8.918435128180136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.79248046875,0.0,1538.414306640625,1895.4371337890625,0.0,4178.380859375,0.9064961075782776,1.0,0.0,3.0,1.0,0.0
12241500,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7666048407554626,0.4135812520980835,0.37856525182724,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8538980484008789,0.5789833664894104,0.5537998676300049,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.936548352241516,0.7576121687889099,0.5314607620239258,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7438322901725769,0.3762036263942718,0.3632796704769134,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6377943754196167,0.2343219518661499,1.08958637714386,285.0240783691406,284.95001220703125,299.6378173828125,289.0581359863281,297.8142395019531,299.2734069824219,285.0181884765625,1.0,0.7062982320785522,0.3167721629142761,0.3167721629142761,1.0,1.0,-3.502782106399536,0.8019320964813232,2.700849771499634,0.0094730341807007,0.9029198288917542,0.9029198288917542,0.0,289.2903747558594,295.0,49201.55859375,0.0,4182.26904296875,1.0,280.09844970703125,283.3294372558594,292.0888061523437,295.2681884765625,293.1499938964844,293.1499938964844,280.04998779296875,35869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925418496131896,1.0,0.0,0.0,3.6585962772369385,3.658620357513428,8.931455681704392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.12939453125,0.0,1541.7724609375,1895.4371337890625,0.0,4236.75244140625,0.907078206539154,1.0,0.0,3.0,1.0,0.0
12241560,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7652432918548584,0.412793755531311,0.3780943751335144,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8524669408798218,0.5780782103538513,0.5532009601593018,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9358867406845092,0.759056806564331,0.5326614379882812,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7428970336914062,0.3760193884372711,0.3633113503456116,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6370643973350525,0.2342579960823059,1.090107560157776,284.9831848144531,284.95001220703125,299.62896728515625,289.061279296875,297.8089294433594,299.2687072753906,284.9821472167969,1.0,0.7072373032569885,0.3169061839580536,0.3169061839580536,1.0,1.0,-3.5036120414733887,0.8025944232940674,2.7010176181793213,0.009990943595767,0.9026948809623718,0.9026948809623718,0.0,291.0500793457031,298.0,49352.02734375,0.0,4194.94580078125,1.0,280.0576171875,283.2836608886719,292.09765625,295.2592163085937,293.1499938964844,293.1499938964844,279.75,35924.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968498349189758,1.0,0.0,0.0,3.6594488620758057,3.659472942352295,8.935618893701758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8076171875,0.0,1543.1368408203125,1895.4371337890625,0.0,4273.38037109375,0.9073309898376464,1.0,0.0,3.0,1.0,0.0
12241620,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7614709734916687,0.4104276299476623,0.3763705193996429,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8485995531082153,0.5753926634788513,0.5511228442192078,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9332695603370668,0.7609691619873047,0.5343174338340759,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.740102231502533,0.374947190284729,0.3626930117607116,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.6347224712371826,0.233562484383583,1.0886688232421875,284.80078125,284.95001220703125,299.611083984375,289.0674133300781,297.79180908203125,299.2513732910156,284.7994384765625,1.0,0.7086239457130432,0.3171742558479309,0.3171742558479309,1.0,1.0,-3.498566150665283,0.8019949197769165,2.696571350097656,0.0105322115123271,0.8991844654083252,0.8991844654083252,0.0,295.2294006347656,286.0,50447.8359375,0.0,4206.7548828125,1.0,279.7581481933594,283.0595397949219,292.1430358886719,295.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655609607696533,3.6556336879730233,8.916879892240104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.421875,0.0,1540.3162841796875,1895.4371337890625,0.0,4300.0,0.906598687171936,1.0,0.0,3.0,1.0,0.0
12241680,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7614709734916687,0.4104276299476623,0.3763705193996429,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8485995531082153,0.5753926634788513,0.5511228442192078,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9332695603370668,0.7609691619873047,0.5343174338340759,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.740102231502533,0.374947190284729,0.3626930117607116,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.6347224712371826,0.233562484383583,1.0886688232421875,284.80078125,284.95001220703125,299.611083984375,289.0674133300781,297.79180908203125,299.2513732910156,284.7994384765625,1.0,0.7086239457130432,0.3171742558479309,0.3171742558479309,1.0,1.0,-3.498566150665283,0.8019949197769165,2.696571350097656,0.0105322115123271,0.8991844654083252,0.8991844654083252,0.0,295.2294006347656,286.0,50447.8359375,0.0,4206.7548828125,1.0,279.7581481933594,283.0595397949219,292.1430358886719,295.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655609607696533,3.6556336879730233,8.916879892240104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.421875,0.0,1540.3162841796875,1895.4371337890625,0.0,4300.0,0.906598687171936,1.0,0.0,3.0,1.0,0.0
12241740,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7626014947891235,0.4094469845294952,0.3748935461044311,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8499137759208679,0.5739165544509888,0.5491381883621216,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.937685489654541,0.7647358179092407,0.5363465547561646,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.741564154624939,0.3746255934238434,0.3619295656681061,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6358714699745178,0.2332877814769745,1.0857475996017456,284.9576110839844,284.95001220703125,299.5928649902344,289.0732727050781,297.7882080078125,299.2515563964844,284.9585876464844,1.0,0.7056732773780823,0.3174422979354858,0.3174422979354858,1.0,1.0,-3.492401361465454,0.801080584526062,2.6913206577301025,0.0107721155509352,0.9005815386772156,0.9005815386772156,0.0,291.3337707519531,274.0,49242.23046875,0.0,4167.47021484375,1.0,280.0422058105469,283.260009765625,292.05914306640625,295.1728515625,293.1499938964844,293.1499938964844,279.75,36012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968523979187012,1.0,0.0,0.0,3.6544480323791504,3.65447211265564,8.911213740248058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.37841796875,0.0,1538.218017578125,1895.4371337890625,0.0,4273.40185546875,0.906290888786316,1.0,0.0,3.0,1.0,0.0
12241800,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7626014947891235,0.4094469845294952,0.3748935461044311,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8499137759208679,0.5739165544509888,0.5491381883621216,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.937685489654541,0.7647358179092407,0.5363465547561646,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.741564154624939,0.3746255934238434,0.3619295656681061,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6358714699745178,0.2332877814769745,1.0857475996017456,284.9576110839844,284.95001220703125,299.5928649902344,289.0732727050781,297.7882080078125,299.2515563964844,284.9585876464844,1.0,0.7056732773780823,0.3174422979354858,0.3174422979354858,1.0,1.0,-3.492401361465454,0.801080584526062,2.6913206577301025,0.0107721155509352,0.9005815386772156,0.9005815386772156,0.0,291.3337707519531,274.0,49242.23046875,0.0,4167.47021484375,1.0,280.0422058105469,283.260009765625,292.05914306640625,295.1728515625,293.1499938964844,293.1499938964844,279.75,36012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968523979187012,1.0,0.0,0.0,3.6544480323791504,3.65447211265564,8.911213740248058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.37841796875,0.0,1538.218017578125,1895.4371337890625,0.0,4273.40185546875,0.906290888786316,1.0,0.0,3.0,1.0,0.0
12241860,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7663955092430115,0.4078742861747741,0.3735328316688537,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8541213274002075,0.5719606280326843,0.5473251938819885,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.945698082447052,0.7674983739852905,0.5383880138397217,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7455072999000549,0.3740649223327636,0.3613096177577972,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.6391863822937012,0.2329422235488891,1.0833754539489746,284.7928466796875,284.95001220703125,299.5742492675781,289.07879638671875,297.779052734375,299.2445373535156,284.7916259765625,1.0,0.7010628581047058,0.3178131878376007,0.3178131878376007,1.0,1.0,-3.4874508380889893,0.8008178472518921,2.6866331100463867,0.0116404257714748,0.8971357345581055,0.8971357345581055,0.0,283.3821716308594,262.0,50293.62890625,0.0,4107.2705078125,1.0,279.7578125,283.05487060546875,292.1316833496094,295.353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649012327194214,3.649036407470703,8.884724138624733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9931640625,0.0,1533.3143310546875,1895.4371337890625,0.0,4300.0,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
12241920,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7663955092430115,0.4078742861747741,0.3735328316688537,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8541213274002075,0.5719606280326843,0.5473251938819885,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.945698082447052,0.7674983739852905,0.5383880138397217,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7455072999000549,0.3740649223327636,0.3613096177577972,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.6391863822937012,0.2329422235488891,1.0833754539489746,284.7928466796875,284.95001220703125,299.5742492675781,289.07879638671875,297.779052734375,299.2445373535156,284.7916259765625,1.0,0.7010628581047058,0.3178131878376007,0.3178131878376007,1.0,1.0,-3.4874508380889893,0.8008178472518921,2.6866331100463867,0.0116404257714748,0.8971357345581055,0.8971357345581055,0.0,283.3821716308594,262.0,50293.62890625,0.0,4107.2705078125,1.0,279.7578125,283.05487060546875,292.1316833496094,295.353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649012327194214,3.649036407470703,8.884724138624733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9931640625,0.0,1533.3143310546875,1895.4371337890625,0.0,4300.0,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
12241980,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7704460024833679,0.407274842262268,0.3723413646221161,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8586045503616333,0.5709690451622009,0.5457350611686707,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9533393979072572,0.770622968673706,0.5399345755577087,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7495992183685303,0.3739897608757019,0.3606886565685272,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6426209211349487,0.2329020202159881,1.0809640884399414,284.9434509277344,284.95001220703125,299.5590515136719,289.0829772949219,297.7778015136719,299.2467956542969,284.9454650878906,1.0,0.6965504884719849,0.3181098997592926,0.3181098997592926,1.0,1.0,-3.4823074340820312,0.8002815842628479,2.682025909423828,0.0120545011013746,0.8983641862869263,0.8983641862869263,0.0,275.54864501953125,262.0,49131.203125,0.0,4047.470703125,1.0,280.03369140625,283.2479248046875,292.0602722167969,295.1540832519531,293.1499938964844,293.1499938964844,280.04998779296875,36057.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995941996574402,1.0,0.0,0.0,3.646833896636963,3.646857976913452,8.874119430402061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.1474609375,0.0,1530.0789794921875,1895.4371337890625,0.0,4265.6826171875,0.904628336429596,1.0,0.0,3.0,1.0,0.0
12242040,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7718408703804016,0.4072389006614685,0.3722058534622192,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8601040244102478,0.5708393454551697,0.5454992651939392,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9556642770767212,0.7715351581573486,0.540486752986908,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7509496808052063,0.3740639388561249,0.3606452643871307,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6437676548957825,0.2329665571451187,1.0807210206985474,284.9521179199219,284.95001220703125,299.5552062988281,289.083984375,297.7785339355469,299.2486877441406,284.9531555175781,1.0,0.6954187750816345,0.3181840777397156,0.3181840777397156,1.0,1.0,-3.4821789264678955,0.8004801273345947,2.681698799133301,0.0122459409758448,0.8984751105308533,0.8984751105308533,0.0,273.2976379394531,250.0,49102.859375,0.0,4033.7578125,1.0,280.0421447753906,283.25750732421875,292.06268310546875,295.1639099121094,293.1499938964844,293.1499938964844,280.3500061035156,36041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951879978179932,1.0,0.0,0.0,3.646751165390015,3.646775007247925,8.873716410562338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.26611328125,0.0,1529.8670654296875,1895.4371337890625,0.0,4259.28125,0.9045913815498352,1.0,0.0,3.0,1.0,0.0
12242100,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7756813764572144,0.4073967337608337,0.3719653785228729,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.864229679107666,0.570769727230072,0.5450277328491211,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9617443084716796,0.7741372585296631,0.541948676109314,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7546672224998474,0.3744426071643829,0.3606355786323547,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6469526290893555,0.2332771271467209,1.0805150270462036,285.0871887207031,284.95001220703125,299.5455322265625,289.0864562988281,297.78240966796875,299.2560119628906,285.0937805175781,1.0,0.6925979852676392,0.3183695077896118,0.3183695077896118,1.0,1.0,-3.482816457748413,0.8012531399726868,2.681563377380371,0.0127773806452751,0.9007070064544678,0.9007070064544678,0.0,267.4525756835937,250.0,48089.234375,0.0,4000.62451171875,1.0,280.2987060546875,283.4310607910156,292.02734375,295.005615234375,293.1499938964844,293.1499938964844,280.3500061035156,35929.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987287938594818,1.0,0.0,0.0,3.6483328342437744,3.648356914520264,8.881415851647034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.248046875,0.0,1530.785888671875,1895.4371337890625,0.0,4191.744140625,0.9049036502838136,1.0,0.0,3.0,1.0,0.0
12242160,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7802541851997375,0.4077637195587158,0.372011661529541,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8691110610961914,0.5709380507469177,0.5448715686798096,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9683777093887328,0.7769741415977478,0.5436916351318359,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7590653300285339,0.3750246167182922,0.3608683943748474,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.650767982006073,0.2337660789489746,1.0812088251113892,285.1332702636719,284.95001220703125,299.53570556640625,289.0888061523437,297.7880249023437,299.265625,285.134521484375,1.0,0.6898845434188843,0.3185474872589111,0.3185474872589111,1.0,1.0,-3.485891342163086,0.8027065396308899,2.6831846237182617,0.013458801433444,0.9024295806884766,0.9024295806884766,0.0,261.2265930175781,238.0,48001.03125,0.0,3971.385498046875,1.0,280.3418884277344,283.4801330566406,292.04571533203125,295.0607604980469,293.1499938964844,293.1499938964844,280.04998779296875,35838.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835006594657898,1.0,0.0,0.0,3.652187585830689,3.652211427688599,8.900192938199325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.17919921875,0.0,1534.390869140625,1895.4371337890625,0.0,4159.07763671875,0.9056729674339294,1.0,0.0,3.0,1.0,0.0
12242220,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7885597944259644,0.4069198966026306,0.3712819814682007,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8782486915588379,0.5698143839836121,0.5438200831413269,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9798585176467896,0.7804363965988159,0.5462194681167603,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7674224376678467,0.3752203285694122,0.3609119355678558,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6581278443336487,0.2341462522745132,1.0817288160324097,284.9729919433594,284.95001220703125,299.5157165527344,289.0932312011719,297.7831420898437,299.2643127441406,284.9718322753906,1.0,0.6842648983001709,0.318903386592865,0.318903386592865,1.0,1.0,-3.4874813556671143,0.8042857050895691,2.6831955909729004,0.0147875426337122,0.9014227390289308,0.9014227390289308,0.0,249.6976928710937,226.0,49171.703125,0.0,3906.73779296875,1.0,280.05780029296875,283.276123046875,292.1289978027344,295.28106689453125,293.1499938964844,293.1499938964844,279.75,35942.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945685267448424,1.0,0.0,0.0,3.655019044876098,3.655043125152588,8.913998499338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.27099609375,0.0,1538.3309326171875,1895.4371337890625,0.0,4254.01513671875,0.9063525795936584,1.0,0.0,3.0,1.0,0.0
12242280,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7885597944259644,0.4069198966026306,0.3712819814682007,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8782486915588379,0.5698143839836121,0.5438200831413269,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9798585176467896,0.7804363965988159,0.5462194681167603,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7674224376678467,0.3752203285694122,0.3609119355678558,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6581278443336487,0.2341462522745132,1.0817288160324097,284.9729919433594,284.95001220703125,299.5157165527344,289.0932312011719,297.7831420898437,299.2643127441406,284.9718322753906,1.0,0.6842648983001709,0.318903386592865,0.318903386592865,1.0,1.0,-3.4874813556671143,0.8042857050895691,2.6831955909729004,0.0147875426337122,0.9014227390289308,0.9014227390289308,0.0,249.6976928710937,226.0,49171.703125,0.0,3906.73779296875,1.0,280.05780029296875,283.276123046875,292.1289978027344,295.28106689453125,293.1499938964844,293.1499938964844,279.75,35942.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945685267448424,1.0,0.0,0.0,3.655019044876098,3.655043125152588,8.913998499338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.27099609375,0.0,1538.3309326171875,1895.4371337890625,0.0,4254.01513671875,0.9063525795936584,1.0,0.0,3.0,1.0,0.0
12242340,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.795314610004425,0.4048021137714386,0.3692348599433899,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8860212564468384,0.5673290491104126,0.5413567423820496,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.988955020904541,0.7822619676589966,0.547398567199707,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7745925188064575,0.3743599355220794,0.3599193394184112,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.6644023656845093,0.2337099909782409,1.078729271888733,284.7879943847656,284.95001220703125,299.4951477050781,289.0971984863281,297.7666320800781,299.24853515625,284.7865600585937,1.0,0.6778343915939331,0.3192593157291412,0.3192593157291412,1.0,1.0,-3.478682518005371,0.8028661012649536,2.675816297531128,0.0153866736218333,0.8977249264717102,0.8977249264717102,0.0,239.2429351806641,214.0,50227.80859375,0.0,3822.523193359375,1.0,279.7582092285156,283.050048828125,292.1632080078125,295.39337158203125,293.1499938964844,293.1499938964844,280.04998779296875,36140.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650403261184693,3.6504271030426025,8.891498168850376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.68798828125,0.0,1534.672119140625,1895.4371337890625,0.0,4300.0,0.9054486155509948,1.0,0.0,3.0,1.0,0.0
12242400,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.795314610004425,0.4048021137714386,0.3692348599433899,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8860212564468384,0.5673290491104126,0.5413567423820496,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.988955020904541,0.7822619676589966,0.547398567199707,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7745925188064575,0.3743599355220794,0.3599193394184112,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.6644023656845093,0.2337099909782409,1.078729271888733,284.7879943847656,284.95001220703125,299.4951477050781,289.0971984863281,297.7666320800781,299.24853515625,284.7865600585937,1.0,0.6778343915939331,0.3192593157291412,0.3192593157291412,1.0,1.0,-3.478682518005371,0.8028661012649536,2.675816297531128,0.0153866736218333,0.8977249264717102,0.8977249264717102,0.0,239.2429351806641,214.0,50227.80859375,0.0,3822.523193359375,1.0,279.7582092285156,283.050048828125,292.1632080078125,295.39337158203125,293.1499938964844,293.1499938964844,280.04998779296875,36140.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650403261184693,3.6504271030426025,8.891498168850376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.68798828125,0.0,1534.672119140625,1895.4371337890625,0.0,4300.0,0.9054486155509948,1.0,0.0,3.0,1.0,0.0
12242460,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8040613532066345,0.404036670923233,0.3676776587963104,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8958684802055359,0.5660279989242554,0.5392460823059082,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9987955689430236,0.7859874963760376,0.5490167140960693,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7835370898246765,0.3742457628250122,0.3590560853481293,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6721470952033997,0.2336867749691009,1.075541377067566,284.94439697265625,284.95001220703125,299.4739990234375,289.1006774902344,297.76318359375,299.2498474121094,284.94537353515625,1.0,0.6710508465766907,0.3195629119873047,0.3195629119873047,1.0,1.0,-3.4713351726531982,0.8017109036445618,2.669624090194702,0.0156909748911857,0.8989387154579163,0.8989387154579163,0.0,227.7081756591797,202.0,49013.6953125,0.0,3735.909912109375,1.0,280.04217529296875,283.25030517578125,292.0791931152344,295.1786804199219,293.1499938964844,293.1499938964844,280.3500061035156,36033.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994922935962677,1.0,0.0,0.0,3.648449659347534,3.648473739624024,8.881984854269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.04736328125,0.0,1531.69580078125,1895.4371337890625,0.0,4257.0283203125,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12242520,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8040613532066345,0.404036670923233,0.3676776587963104,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8958684802055359,0.5660279989242554,0.5392460823059082,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9987955689430236,0.7859874963760376,0.5490167140960693,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7835370898246765,0.3742457628250122,0.3590560853481293,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6721470952033997,0.2336867749691009,1.075541377067566,284.94439697265625,284.95001220703125,299.4739990234375,289.1006774902344,297.76318359375,299.2498474121094,284.94537353515625,1.0,0.6710508465766907,0.3195629119873047,0.3195629119873047,1.0,1.0,-3.4713351726531982,0.8017109036445618,2.669624090194702,0.0156909748911857,0.8989387154579163,0.8989387154579163,0.0,227.7081756591797,202.0,49013.6953125,0.0,3735.909912109375,1.0,280.04217529296875,283.25030517578125,292.0791931152344,295.1786804199219,293.1499938964844,293.1499938964844,280.3500061035156,36033.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994922935962677,1.0,0.0,0.0,3.648449659347534,3.648473739624024,8.881984854269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.04736328125,0.0,1531.69580078125,1895.4371337890625,0.0,4257.0283203125,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12242580,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8128961324691772,0.4044417142868042,0.3674945831298828,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9058603644371032,0.5659717917442322,0.5385956168174744,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.7934010028839111,0.5337702035903931,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7927099466323853,0.3750921487808227,0.359293133020401,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6802685856819153,0.234408900141716,1.0762425661087036,285.1122741699219,284.95001220703125,299.45220947265625,289.1036682128906,297.77691650390625,299.2741394042969,285.1127319335937,1.0,0.6635366082191467,0.3198664784431457,0.3198664784431457,1.0,1.0,-3.454557418823242,0.7978241443634033,2.656733274459839,0.0151474773883819,0.902543842792511,0.902543842792511,0.0,217.3034820556641,190.0,47727.0234375,0.0,3631.93505859375,1.0,280.3417663574219,283.461669921875,292.0570373535156,295.0610656738281,293.1499938964844,293.1499938964844,280.04998779296875,35850.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824904203414916,1.0,0.0,0.0,3.6535565853118896,3.653580665588379,8.906866924007772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.017578125,0.0,1536.005859375,1895.4371337890625,0.0,4150.33349609375,0.905984103679657,1.0,0.0,3.0,1.0,0.0
12242640,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8128961324691772,0.4044417142868042,0.3674945831298828,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9058603644371032,0.5659717917442322,0.5385956168174744,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9990000128746032,0.7934010028839111,0.5337702035903931,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7927099466323853,0.3750921487808227,0.359293133020401,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6802685856819153,0.234408900141716,1.0762425661087036,285.1122741699219,284.95001220703125,299.45220947265625,289.1036682128906,297.77691650390625,299.2741394042969,285.1127319335937,1.0,0.6635366082191467,0.3198664784431457,0.3198664784431457,1.0,1.0,-3.454557418823242,0.7978241443634033,2.656733274459839,0.0151474773883819,0.902543842792511,0.902543842792511,0.0,217.3034820556641,190.0,47727.0234375,0.0,3631.93505859375,1.0,280.3417663574219,283.461669921875,292.0570373535156,295.0610656738281,293.1499938964844,293.1499938964844,280.04998779296875,35850.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824904203414916,1.0,0.0,0.0,3.6535565853118896,3.653580665588379,8.906866924007772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.017578125,0.0,1536.005859375,1895.4371337890625,0.0,4150.33349609375,0.905984103679657,1.0,0.0,3.0,1.0,0.0
