time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242700,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8171741962432861,0.4042013883590698,0.3673990964889526,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9112277626991272,0.5655699372291565,0.5383186340332031,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.7978891134262085,0.5249341130256653,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7974162697792053,0.375299721956253,0.3594917953014374,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6845280528068542,0.2346987128257751,1.0771602392196655,284.9855041503906,284.95001220703125,299.4410705566406,289.10498046875,297.7844543457031,299.2874755859375,284.97869873046875,1.0,0.6594377160072327,0.3200182914733886,0.3200182914733886,1.0,1.0,-3.4434118270874023,0.7950456142425537,2.6483662128448486,0.0154570089653134,0.9015606641769408,0.9015606641769408,0.0,212.2480316162109,190.0,48648.49609375,0.0,3576.78369140625,1.0,280.0985107421875,283.29718017578125,292.1295166015625,295.2821655273437,293.1499938964844,293.1499938964844,280.04998779296875,35912.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886651039123536,1.0,0.0,0.0,3.6553642749786377,3.655388355255127,8.915682769838895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8349609375,0.0,1538.4862060546875,1895.4371337890625,0.0,4203.5771484375,0.9063807129859924,1.0,0.0,3.0,1.0,0.0
12242760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8210752010345459,0.403485506772995,0.3667501807212829,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9165405631065368,0.5646844506263733,0.5374892354011536,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.8022027611732483,0.5161288380622864,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.80191570520401,0.3751492798328399,0.359309583902359,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.688630998134613,0.2347554713487625,1.077004075050354,284.93603515625,284.95001220703125,299.42974853515625,289.10614013671875,297.78863525390625,299.2962341308594,284.934326171875,1.0,0.655134916305542,0.3202899694442749,0.3202899694442749,1.0,1.0,-3.4306414127349854,0.7921640276908875,2.638477563858032,0.0154677303507924,0.900934875011444,0.900934875011444,0.0,207.1808013916016,178.0,48683.046875,0.0,3516.55224609375,1.0,280.05767822265625,283.2446594238281,292.135498046875,295.262939453125,293.1499938964844,293.1499938964844,279.75,35979.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922292828559875,1.0,0.0,0.0,3.65511417388916,3.6551382541656494,8.914462910070142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.5078125,0.0,1538.70849609375,1895.4371337890625,0.0,4234.08544921875,0.906395673751831,1.0,0.0,3.0,1.0,0.0
12242820,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8284881711006165,0.4013470411300659,0.36471688747406,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.927163541316986,0.5620939135551453,0.5349707007408142,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.810613214969635,0.4986553192138672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8104931116104126,0.3741686046123504,0.3582564890384674,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.6965320706367493,0.2343742251396179,1.074421763420105,284.7377014160156,284.95001220703125,299.4065856933594,289.1080322265625,297.7912902832031,299.3067932128906,284.7357177734375,1.0,0.6458203196525574,0.3208333551883697,0.3208333551883697,1.0,1.0,-3.399786949157715,0.784883439540863,2.614903450012207,0.0151264611631631,0.8964763283729553,0.8964763283729553,0.0,197.10952758789065,181.0,49544.6640625,0.0,3385.354736328125,1.0,279.7582092285156,283.0077819824219,292.1547546386719,295.3515014648437,293.1499938964844,293.1499938964844,280.04998779296875,36200.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648362159729004,3.648386001586914,8.881557960194186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.478515625,0.0,1532.84521484375,1895.4371337890625,0.0,4300.0,0.9050302505493164,1.0,0.0,3.0,1.0,0.0
12242880,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8284881711006165,0.4013470411300659,0.36471688747406,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.927163541316986,0.5620939135551453,0.5349707007408142,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.810613214969635,0.4986553192138672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8104931116104126,0.3741686046123504,0.3582564890384674,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.6965320706367493,0.2343742251396179,1.074421763420105,284.7377014160156,284.95001220703125,299.4065856933594,289.1080322265625,297.7912902832031,299.3067932128906,284.7357177734375,1.0,0.6458203196525574,0.3208333551883697,0.3208333551883697,1.0,1.0,-3.399786949157715,0.784883439540863,2.614903450012207,0.0151264611631631,0.8964763283729553,0.8964763283729553,0.0,197.10952758789065,181.0,49544.6640625,0.0,3385.354736328125,1.0,279.7582092285156,283.0077819824219,292.1547546386719,295.3515014648437,293.1499938964844,293.1499938964844,280.04998779296875,36200.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648362159729004,3.648386001586914,8.881557960194186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.478515625,0.0,1532.84521484375,1895.4371337890625,0.0,4300.0,0.9050302505493164,1.0,0.0,3.0,1.0,0.0
12242940,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8327658772468567,0.4006191790103912,0.3634295165538788,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9331477880477904,0.5607513189315796,0.5330631732940674,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.8206276297569275,0.4887320399284363,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8152629137039185,0.3739736378192901,0.3575613796710968,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7011772990226746,0.2344845384359359,1.0729596614837646,284.8912353515625,284.95001220703125,299.38262939453125,289.1093139648437,297.8063659667969,299.3330078125,284.8921813964844,1.0,0.6408536434173584,0.3213767409324646,0.3213767409324646,1.0,1.0,-3.3813862800598145,0.7812171578407288,2.6001691818237305,0.0152059132233262,0.8969495296478271,0.8969495296478271,0.0,191.4678955078125,184.0,48273.3046875,0.0,3310.286865234375,1.0,280.04217529296875,283.2059020996094,292.07232666015625,295.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,36104.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904528856277466,1.0,0.0,0.0,3.643723964691162,3.6437480449676514,8.858991122906446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.0419921875,0.0,1526.9805908203125,1895.4371337890625,0.0,4218.90087890625,0.9039557576179504,1.0,0.0,3.0,1.0,0.0
12243000,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8327658772468567,0.4006191790103912,0.3634295165538788,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9331477880477904,0.5607513189315796,0.5330631732940674,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.8206276297569275,0.4887320399284363,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8152629137039185,0.3739736378192901,0.3575613796710968,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7011772990226746,0.2344845384359359,1.0729596614837646,284.8912353515625,284.95001220703125,299.38262939453125,289.1093139648437,297.8063659667969,299.3330078125,284.8921813964844,1.0,0.6408536434173584,0.3213767409324646,0.3213767409324646,1.0,1.0,-3.3813862800598145,0.7812171578407288,2.6001691818237305,0.0152059132233262,0.8969495296478271,0.8969495296478271,0.0,191.4678955078125,184.0,48273.3046875,0.0,3310.286865234375,1.0,280.04217529296875,283.2059020996094,292.07232666015625,295.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,36104.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904528856277466,1.0,0.0,0.0,3.643723964691162,3.6437480449676514,8.858991122906446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.0419921875,0.0,1526.9805908203125,1895.4371337890625,0.0,4218.90087890625,0.9039557576179504,1.0,0.0,3.0,1.0,0.0
12243060,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8359806537628174,0.4010692536830902,0.3635135889053345,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9372745752334596,0.5607417821884155,0.5326861143112183,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.8305978775024414,0.4828463494777679,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8186995387077332,0.3747629225254059,0.357978880405426,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7047519087791443,0.2353310883045196,1.07541024684906,285.0699462890625,284.95001220703125,299.3597717285156,289.1099548339844,297.82794189453125,299.366455078125,285.0716247558594,1.0,0.6388958692550659,0.3220789432525635,0.3220789432525635,1.0,1.0,-3.377391576766968,0.7821992039680481,2.5951924324035645,0.0169360246509313,0.8999388217926025,0.8999388217926025,0.0,188.47952270507807,184.0,47150.55859375,0.0,3283.91357421875,1.0,280.3390808105469,283.4259338378906,292.0525207519531,295.0115051269531,293.1499938964844,293.1499938964844,280.3500061035156,35920.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771015644073486,1.0,0.0,0.0,3.645992994308472,3.646017074584961,8.870027272678271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8701171875,0.0,1528.123779296875,1895.4371337890625,0.0,4103.47802734375,0.9043463468551636,1.0,0.0,3.0,1.0,0.0
12243120,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8362076282501221,0.4011087417602539,0.3635522723197937,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9375553131103516,0.5607519149780273,0.5326948761940002,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.8313944339752197,0.4824788868427276,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8189446926116943,0.374841570854187,0.3580470681190491,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.705018162727356,0.2354150414466858,1.0757447481155396,285.07305908203125,284.95001220703125,299.3578796386719,289.1099853515625,297.8295593261719,299.3689880371094,285.07440185546875,1.0,0.6388278603553772,0.3221361637115478,0.3221361637115478,1.0,1.0,-3.377490282058716,0.7824044823646545,2.595085859298706,0.0171144269406795,0.9001026153564453,0.9001026153564453,0.0,188.3097381591797,187.0,47149.51171875,0.0,3283.15869140625,1.0,280.3416748046875,283.42901611328125,292.0571594238281,295.0203552246094,293.1499938964844,293.1499938964844,280.6499938964844,35912.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767377972602844,1.0,0.0,0.0,3.646365642547608,3.6463897228240967,8.87184114617412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.51904296875,0.0,1528.4769287109375,1895.4371337890625,0.0,4100.302734375,0.9044215083122252,1.0,0.0,3.0,1.0,0.0
12243180,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.8383675813674927,0.4019954204559326,0.3641735315322876,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.9401305913925172,0.5613250732421875,0.5330281853675842,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9990000128746032,0.8410386443138123,0.479341983795166,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.821351945400238,0.3761263489723205,0.3590658903121948,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.707752525806427,0.2366735637187957,1.080582618713379,285.2544860839844,284.95001220703125,299.3353881835937,289.1100158691406,297.8509216308594,299.4018249511719,285.2565002441406,1.0,0.6388154029846191,0.3228044509887695,0.3228044509887695,1.0,1.0,-3.381900787353516,0.7857555747032166,2.5961451530456543,0.0194184184074401,0.9052242636680604,0.9052242636680604,0.0,187.0223693847656,187.0,46140.64453125,0.0,3285.786376953125,1.0,280.63720703125,283.64892578125,292.0546875,294.94140625,293.1499938964844,293.1499938964844,280.6499938964844,35698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651057124137878,1.0,0.0,0.0,3.655928611755371,3.655952453613281,8.918435696614324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.31005859375,0.0,1537.5172119140625,1895.4371337890625,0.0,3997.966064453125,0.9064214825630188,1.0,0.0,3.0,1.0,0.0
12243240,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8386096954345703,0.4021052122116089,0.3642877042293548,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.94040447473526,0.5614013671875,0.5331113934516907,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.9990000128746032,0.8423153162002563,0.4790516495704651,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8216319680213928,0.3763089179992676,0.3592400848865509,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7080874443054199,0.2368562221527099,1.0813857316970823,285.2601623535156,284.95001220703125,299.332275390625,289.1099853515625,297.8534240722656,299.4057922363281,285.2615966796875,1.0,0.6389166712760925,0.3228955864906311,0.3228955864906311,1.0,1.0,-3.382963895797729,0.7863475680351257,2.596616268157959,0.0197733249515295,0.9057921767234802,0.9057921767234802,0.0,186.93307495117188,190.0,46150.5546875,0.0,3287.696533203125,1.0,280.6417236328125,283.654296875,292.06317138671875,294.95849609375,293.1499938964844,293.1499938964844,280.3500061035156,35681.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647369384765624,1.0,0.0,0.0,3.657597303390503,3.657621383666992,8.926579084800323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.5146484375,0.0,1539.252685546875,1895.4371337890625,0.0,3994.697021484375,0.9067786931991576,1.0,0.0,3.0,1.0,0.0
12243300,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8390716910362244,0.4020797610282898,0.3645630478858948,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9408730268478394,0.5612677931785583,0.5332755446434021,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9990000128746032,0.8469417095184326,0.4785744249820709,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8223291039466858,0.3767620623111725,0.3598586618900299,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.709038496017456,0.2374158203601837,1.0844666957855225,285.14276123046875,284.95001220703125,299.31915283203125,289.1097106933594,297.8576354980469,299.4143371582031,285.1365966796875,1.0,0.6395046710968018,0.3232752978801727,0.3232752978801727,1.0,1.0,-3.387369632720948,0.7888066172599792,2.5985631942749023,0.0213016793131828,0.9059533476829528,0.9059533476829528,0.0,186.9075164794922,190.0,47219.28515625,0.0,3297.61279296875,1.0,280.3983459472656,283.4961853027344,292.1434631347656,295.19805908203125,293.1499938964844,293.1499938964844,280.3500061035156,35721.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723308682441713,1.0,0.0,0.0,3.6630914211273193,3.6631155014038086,8.953416568147077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9169921875,0.0,1545.6907958984375,1895.4371337890625,0.0,4061.710205078125,0.9079850316047668,1.0,0.0,3.0,1.0,0.0
12243360,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8382934331893921,0.4015528857707977,0.3642782568931579,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9398220181465148,0.5606175065040588,0.5328742265701294,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.8506898283958435,0.4796149432659149,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8219324350357056,0.3768213391304016,0.3600838780403137,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7089184522628784,0.2376765757799148,1.0862951278686523,285.1021728515625,284.95001220703125,299.3058166503906,289.1092834472656,297.85418701171875,299.4134521484375,285.1011657714844,1.0,0.6402245163917542,0.3234181106090545,0.3234181106090545,1.0,1.0,-3.3902692794799805,0.7901407480239868,2.600128412246704,0.022063709795475,0.906522274017334,0.906522274017334,0.0,187.5293884277344,193.0,47403.4140625,0.0,3307.84765625,1.0,280.3577575683594,283.45025634765625,292.1520690917969,295.1930847167969,293.1499938964844,293.1499938964844,280.04998779296875,35768.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774993062019348,1.0,0.0,0.0,3.6668953895568848,3.666919469833374,8.972021419140219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.62646484375,0.0,1550.3048095703125,1895.4371337890625,0.0,4106.94873046875,0.9088923931121826,1.0,0.0,3.0,1.0,0.0
12243420,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8347736597061157,0.3997019529342651,0.3629352152347564,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9351491928100586,0.5584174990653992,0.5311708450317383,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.856179416179657,0.4843122959136963,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8192263245582581,0.3761785924434662,0.3598009645938873,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.706673264503479,0.237530380487442,1.0870524644851685,284.920654296875,284.95001220703125,299.27838134765625,289.1078491210937,297.8348999023437,299.3959045410156,284.91943359375,1.0,0.6418055891990662,0.3237037658691406,0.3237037658691406,1.0,1.0,-3.392830848693848,0.7917678952217102,2.601062774658203,0.0232623778283596,0.9046151638031006,0.9046151638031006,0.0,189.87158203125,196.0,48579.4453125,0.0,3327.281494140625,1.0,280.05810546875,283.22528076171875,292.16339111328125,295.29833984375,293.1499938964844,293.1499938964844,279.75,35948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991789162158966,1.0,0.0,0.0,3.669403314590454,3.669427394866944,8.984298460745777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4853515625,0.0,1554.4759521484375,1895.4371337890625,0.0,4230.3271484375,0.909568965435028,1.0,0.0,3.0,1.0,0.0
12243480,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8347736597061157,0.3997019529342651,0.3629352152347564,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9351491928100586,0.5584174990653992,0.5311708450317383,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.856179416179657,0.4843122959136963,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8192263245582581,0.3761785924434662,0.3598009645938873,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.706673264503479,0.237530380487442,1.0870524644851685,284.920654296875,284.95001220703125,299.27838134765625,289.1078491210937,297.8348999023437,299.3959045410156,284.91943359375,1.0,0.6418055891990662,0.3237037658691406,0.3237037658691406,1.0,1.0,-3.392830848693848,0.7917678952217102,2.601062774658203,0.0232623778283596,0.9046151638031006,0.9046151638031006,0.0,189.87158203125,196.0,48579.4453125,0.0,3327.281494140625,1.0,280.05810546875,283.22528076171875,292.16339111328125,295.29833984375,293.1499938964844,293.1499938964844,279.75,35948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991789162158966,1.0,0.0,0.0,3.669403314590454,3.669427394866944,8.984298460745777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4853515625,0.0,1554.4759521484375,1895.4371337890625,0.0,4230.3271484375,0.909568965435028,1.0,0.0,3.0,1.0,0.0
12243540,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8298224806785583,0.3972295522689819,0.3609671890735626,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.928510844707489,0.5554906725883484,0.5287007689476013,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9990000128746032,0.8596377968788147,0.4909783601760864,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8149912357330322,0.3748681843280792,0.3588298857212066,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7027426362037659,0.2367245554924011,1.0847100019454956,284.735595703125,284.95001220703125,299.25,289.10565185546875,297.80615234375,299.36651611328125,284.7342834472656,1.0,0.6432914137840271,0.3239894211292267,0.3239894211292267,1.0,1.0,-3.391529321670532,0.792262852191925,2.599266529083252,0.0241889432072639,0.9002099633216858,0.9002099633216858,0.0,193.0096893310547,199.0,49660.359375,0.0,3342.446533203125,1.0,279.75811767578125,283.00079345703125,292.16046142578125,295.3634948730469,293.1499938964844,293.1499938964844,279.45001220703125,36177.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663458585739136,3.663482666015625,8.955211683314701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.20263671875,0.0,1549.524658203125,1895.4371337890625,0.0,4300.0,0.9083908796310424,1.0,0.0,3.0,1.0,0.0
12243600,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.8298224806785583,0.3972295522689819,0.3609671890735626,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.928510844707489,0.5554906725883484,0.5287007689476013,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9990000128746032,0.8596377968788147,0.4909783601760864,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8149912357330322,0.3748681843280792,0.3588298857212066,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7027426362037659,0.2367245554924011,1.0847100019454956,284.735595703125,284.95001220703125,299.25,289.10565185546875,297.80615234375,299.36651611328125,284.7342834472656,1.0,0.6432914137840271,0.3239894211292267,0.3239894211292267,1.0,1.0,-3.391529321670532,0.792262852191925,2.599266529083252,0.0241889432072639,0.9002099633216858,0.9002099633216858,0.0,193.0096893310547,199.0,49660.359375,0.0,3342.446533203125,1.0,279.75811767578125,283.00079345703125,292.16046142578125,295.3634948730469,293.1499938964844,293.1499938964844,279.45001220703125,36177.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663458585739136,3.663482666015625,8.955211683314701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.20263671875,0.0,1549.524658203125,1895.4371337890625,0.0,4300.0,0.9083908796310424,1.0,0.0,3.0,1.0,0.0
12243660,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496826171875,0.8240923285484314,0.3942122459411621,0.3585518300533294,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.9208528399467468,0.5519580841064453,0.5256966948509216,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.9990000128746032,0.8615642189979553,0.4986914396286011,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.809808075428009,0.3729934692382812,0.3573622703552246,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.6977538466453552,0.2353007197380066,1.0798139572143557,284.5495300292969,284.95001220703125,299.2176818847656,289.1005554199219,297.771484375,299.3305969238281,284.54815673828125,1.0,0.6445127129554749,0.3243216872215271,0.3243216872215271,1.0,1.0,-3.3866398334503174,0.7918424606323242,2.594797372817993,0.0250092335045337,0.8933213949203491,0.8933213949203491,0.0,196.54405212402344,202.0,50745.890625,0.0,3351.612548828125,1.0,279.45819091796875,282.7859802246094,292.19305419921875,295.4580383300781,293.1499938964844,293.1499938964844,279.75,36441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647756099700928,3.647780179977417,8.878608355189499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.68994140625,0.0,1533.972412109375,1895.4371337890625,0.0,4300.0,0.9050586223602296,1.0,0.0,3.0,1.0,0.0
12243720,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496826171875,0.8240923285484314,0.3942122459411621,0.3585518300533294,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.9208528399467468,0.5519580841064453,0.5256966948509216,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.9990000128746032,0.8615642189979553,0.4986914396286011,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.809808075428009,0.3729934692382812,0.3573622703552246,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55029296875,0.6977538466453552,0.2353007197380066,1.0798139572143557,284.5495300292969,284.95001220703125,299.2176818847656,289.1005554199219,297.771484375,299.3305969238281,284.54815673828125,1.0,0.6445127129554749,0.3243216872215271,0.3243216872215271,1.0,1.0,-3.3866398334503174,0.7918424606323242,2.594797372817993,0.0250092335045337,0.8933213949203491,0.8933213949203491,0.0,196.54405212402344,202.0,50745.890625,0.0,3351.612548828125,1.0,279.45819091796875,282.7859802246094,292.19305419921875,295.4580383300781,293.1499938964844,293.1499938964844,279.75,36441.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647756099700928,3.647780179977417,8.878608355189499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.68994140625,0.0,1533.972412109375,1895.4371337890625,0.0,4300.0,0.9050586223602296,1.0,0.0,3.0,1.0,0.0
12243780,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.8193315863609314,0.3925157785415649,0.3567341864109039,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.914456844329834,0.5496628880500793,0.5232346057891846,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.9990000128746032,0.8647654056549072,0.5054503679275513,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.805251955986023,0.3719266057014465,0.3561706244945526,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6932624578475952,0.2342352718114853,1.0747535228729248,284.71002197265625,284.95001220703125,299.1788024902344,289.0905456542969,297.75079345703125,299.31475830078125,284.7110900878906,1.0,0.6455960273742676,0.3246539533138275,0.3246539533138275,1.0,1.0,-3.3820955753326416,0.791532039642334,2.590563535690308,0.0257055014371871,0.8914353847503662,0.8914353847503662,0.0,199.66998291015625,205.0,49345.88671875,0.0,3359.197021484375,1.0,279.7420959472656,282.9850158691406,292.0870361328125,295.2188415527344,293.1499938964844,293.1499938964844,280.04998779296875,36363.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991095066070556,1.0,0.0,0.0,3.6334731578826895,3.63349723815918,8.809215046312602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.75,0.0,1517.5693359375,1895.4371337890625,0.0,4292.4892578125,0.9018439054489136,1.0,0.0,3.0,1.0,0.0
12243840,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.8193315863609314,0.3925157785415649,0.3567341864109039,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.914456844329834,0.5496628880500793,0.5232346057891846,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.9990000128746032,0.8647654056549072,0.5054503679275513,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.805251955986023,0.3719266057014465,0.3561706244945526,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6932624578475952,0.2342352718114853,1.0747535228729248,284.71002197265625,284.95001220703125,299.1788024902344,289.0905456542969,297.75079345703125,299.31475830078125,284.7110900878906,1.0,0.6455960273742676,0.3246539533138275,0.3246539533138275,1.0,1.0,-3.3820955753326416,0.791532039642334,2.590563535690308,0.0257055014371871,0.8914353847503662,0.8914353847503662,0.0,199.66998291015625,205.0,49345.88671875,0.0,3359.197021484375,1.0,279.7420959472656,282.9850158691406,292.0870361328125,295.2188415527344,293.1499938964844,293.1499938964844,280.04998779296875,36363.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991095066070556,1.0,0.0,0.0,3.6334731578826895,3.63349723815918,8.809215046312602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.75,0.0,1517.5693359375,1895.4371337890625,0.0,4292.4892578125,0.9018439054489136,1.0,0.0,3.0,1.0,0.0
12243900,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8177159428596497,0.3921393454074859,0.3562909662723541,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9122511744499208,0.5490280985832214,0.5225155353546143,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9990000128746032,0.8670976758003235,0.507996678352356,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037105202674866,0.3718031644821167,0.3559651374816894,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.6917186975479126,0.2339930385351181,1.073427438735962,284.845703125,284.95001220703125,299.15704345703125,289.0837707519531,297.7458190917969,299.314453125,284.8525390625,1.0,0.6462498307228088,0.3248201012611389,0.3248201012611389,1.0,1.0,-3.3819148540496826,0.7919909358024597,2.589923858642578,0.0262023992836475,0.8920606374740601,0.8920606374740601,0.0,200.9271697998047,205.0,48288.91796875,0.0,3366.03759765625,1.0,279.9982604980469,283.1604309082031,292.03448486328125,295.03729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36263.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991750955581665,1.0,0.0,0.0,3.6287102699279785,3.6287341117858887,8.786134912952548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1025390625,0.0,1511.571533203125,1895.4371337890625,0.0,4230.0009765625,0.9007495045661926,1.0,0.0,3.0,1.0,0.0
12243960,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8165442943572998,0.3919551074504852,0.356129914522171,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9106048345565796,0.5486221313476562,0.5221178531646729,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.8697906732559204,0.5100730657577515,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8026309609413147,0.3718835413455963,0.356019377708435,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6906194090843201,0.2339186817407608,1.0730143785476685,284.89166259765625,284.95001220703125,299.1337585449219,289.0758972167969,297.7431945800781,299.3176574707031,284.8929138183594,1.0,0.6470234990119934,0.3250291645526886,0.3250291645526886,1.0,1.0,-3.383305788040161,0.7930359244346619,2.5902698040008545,0.0269357319921255,0.8921738862991333,0.8921738862991333,0.0,202.02528381347656,208.0,48138.30078125,0.0,3375.587646484375,1.0,280.0415344238281,283.2111511230469,292.0381774902344,295.0728454589844,293.1499938964844,293.1499938964844,280.3500061035156,36179.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882445931434632,1.0,0.0,0.0,3.62615966796875,3.62618350982666,8.77378852237598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.75048828125,0.0,1508.1439208984375,1895.4371337890625,0.0,4199.966796875,0.9000904560089111,1.0,0.0,3.0,1.0,0.0
12244020,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8145033121109009,0.3918642401695251,0.3560363352298736,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9077684283256532,0.5481564998626709,0.521647572517395,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.8757860660552979,0.5139604210853577,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8008788228034973,0.3723733723163605,0.3564515709877014,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6888823509216309,0.2340630888938903,1.0735785961151123,285.07421875,284.95001220703125,299.0829467773437,289.0569763183594,297.740478515625,299.3284912109375,285.075439453125,1.0,0.648865818977356,0.3254472911357879,0.3254472911357879,1.0,1.0,-3.3884973526000977,0.7958529591560364,2.592644453048706,0.0286084283143281,0.8953550457954407,0.8953550457954407,0.0,204.2084045410156,211.0,47017.1953125,0.0,3400.220458984375,1.0,280.341552734375,283.4363708496094,292.01629638671875,294.974609375,293.1499938964844,293.1499938964844,280.6499938964844,35949.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774051308631896,1.0,0.0,0.0,3.627410650253296,3.627434492111206,8.779842914918845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.48681640625,0.0,1507.808837890625,1895.4371337890625,0.0,4106.126953125,0.9002126455307007,1.0,0.0,3.0,1.0,0.0
12244080,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8145033121109009,0.3918642401695251,0.3560363352298736,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9077684283256532,0.5481564998626709,0.521647572517395,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.8757860660552979,0.5139604210853577,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8008788228034973,0.3723733723163605,0.3564515709877014,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6888823509216309,0.2340630888938903,1.0735785961151123,285.07421875,284.95001220703125,299.0829467773437,289.0569763183594,297.740478515625,299.3284912109375,285.075439453125,1.0,0.648865818977356,0.3254472911357879,0.3254472911357879,1.0,1.0,-3.3884973526000977,0.7958529591560364,2.592644453048706,0.0286084283143281,0.8953550457954407,0.8953550457954407,0.0,204.2084045410156,211.0,47017.1953125,0.0,3400.220458984375,1.0,280.341552734375,283.4363708496094,292.01629638671875,294.974609375,293.1499938964844,293.1499938964844,280.6499938964844,35949.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774051308631896,1.0,0.0,0.0,3.627410650253296,3.627434492111206,8.779842914918845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.48681640625,0.0,1507.808837890625,1895.4371337890625,0.0,4106.126953125,0.9002126455307007,1.0,0.0,3.0,1.0,0.0
12244140,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.8127049207687378,0.3920210897922516,0.3561988174915313,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9052977561950684,0.5479952096939087,0.5215085744857788,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9990000128746032,0.8822593092918396,0.5177403092384338,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.799445390701294,0.3731554746627807,0.3572017550468445,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.6875272989273071,0.2344743758440017,1.0755157470703125,285.2548828125,284.95001220703125,299.0267639160156,289.03399658203125,297.7388610839844,299.34246826171875,285.25604248046875,1.0,0.651074230670929,0.3258654475212097,0.3258654475212097,1.0,1.0,-3.396301031112671,0.7994421720504761,2.5968589782714844,0.0304782893508672,0.9009338617324828,0.9009338617324828,0.0,206.4687957763672,214.0,45954.203125,0.0,3431.46142578125,1.0,280.6416015625,283.6578674316406,291.9972839355469,294.88848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675391912460328,1.0,0.0,0.0,3.6379234790802,3.6379473209381104,8.830807587401068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.48095703125,0.0,1517.55078125,1895.4371337890625,0.0,4019.499267578125,0.9023908972740172,1.0,0.0,3.0,1.0,0.0
12244200,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.8127049207687378,0.3920210897922516,0.3561988174915313,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9052977561950684,0.5479952096939087,0.5215085744857788,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9990000128746032,0.8822593092918396,0.5177403092384338,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.799445390701294,0.3731554746627807,0.3572017550468445,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.6875272989273071,0.2344743758440017,1.0755157470703125,285.2548828125,284.95001220703125,299.0267639160156,289.03399658203125,297.7388610839844,299.34246826171875,285.25604248046875,1.0,0.651074230670929,0.3258654475212097,0.3258654475212097,1.0,1.0,-3.396301031112671,0.7994421720504761,2.5968589782714844,0.0304782893508672,0.9009338617324828,0.9009338617324828,0.0,206.4687957763672,214.0,45954.203125,0.0,3431.46142578125,1.0,280.6416015625,283.6578674316406,291.9972839355469,294.88848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35701.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675391912460328,1.0,0.0,0.0,3.6379234790802,3.6379473209381104,8.830807587401068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.48095703125,0.0,1517.55078125,1895.4371337890625,0.0,4019.499267578125,0.9023908972740172,1.0,0.0,3.0,1.0,0.0
12244260,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8093396425247192,0.3905321657657623,0.3554693162441253,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9013574123382568,0.5462568402290344,0.5205063819885254,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.8862823247909546,0.5232805013656616,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7966638207435608,0.3728087544441223,0.3573748767375946,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6849871277809143,0.2341200560331344,1.0757904052734375,285.0882263183594,284.95001220703125,298.9656066894531,289.0072326660156,297.7161865234375,299.3310852050781,285.0868530273437,1.0,0.6533164978027344,0.3260857760906219,0.3260857760906219,1.0,1.0,-3.401429891586304,0.8016483187675476,2.599781513214112,0.031699039041996,0.9014266729354858,0.9014266729354858,0.0,209.5343170166016,217.0,47102.4140625,0.0,3461.23046875,1.0,280.3578796386719,283.448486328125,292.0560913085937,295.087890625,293.1499938964844,293.1499938964844,280.04998779296875,35790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814749360084534,1.0,0.0,0.0,3.64646315574646,3.64648699760437,8.872315220287419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.68310546875,0.0,1527.6690673828125,1895.4371337890625,0.0,4141.53076171875,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12244320,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8093396425247192,0.3905321657657623,0.3554693162441253,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9013574123382568,0.5462568402290344,0.5205063819885254,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.8862823247909546,0.5232805013656616,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7966638207435608,0.3728087544441223,0.3573748767375946,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6849871277809143,0.2341200560331344,1.0757904052734375,285.0882263183594,284.95001220703125,298.9656066894531,289.0072326660156,297.7161865234375,299.3310852050781,285.0868530273437,1.0,0.6533164978027344,0.3260857760906219,0.3260857760906219,1.0,1.0,-3.401429891586304,0.8016483187675476,2.599781513214112,0.031699039041996,0.9014266729354858,0.9014266729354858,0.0,209.5343170166016,217.0,47102.4140625,0.0,3461.23046875,1.0,280.3578796386719,283.448486328125,292.0560913085937,295.087890625,293.1499938964844,293.1499938964844,280.04998779296875,35790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814749360084534,1.0,0.0,0.0,3.64646315574646,3.64648699760437,8.872315220287419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.68310546875,0.0,1527.6690673828125,1895.4371337890625,0.0,4141.53076171875,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12244380,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8038038015365601,0.3877781927585602,0.3534075319766998,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8954135179519653,0.5431382060050964,0.5180362462997437,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.887482225894928,0.5309212803840637,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7919230461120605,0.3712736964225769,0.3563429117202759,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6805210709571838,0.2327834367752075,1.0716171264648438,284.8978576660156,284.95001220703125,298.902587890625,288.97833251953125,297.67742919921875,299.299560546875,284.89599609375,1.0,0.6549725532531738,0.3262972831726074,0.3262972831726074,1.0,1.0,-3.398916959762573,0.8015563488006592,2.597360610961914,0.032295849174261,0.8991762399673462,0.8991762399673462,0.0,213.3792724609375,217.0,48147.9765625,0.0,3477.639892578125,1.0,280.0595703125,283.2182922363281,292.0399780273437,295.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,35978.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962002038955688,1.0,0.0,0.0,3.6477997303009033,3.6478238105773926,8.87882038114185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.6171875,0.0,1530.560791015625,1895.4371337890625,0.0,4267.873046875,0.9047520160675048,1.0,0.0,3.0,1.0,0.0
12244440,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8035450577735901,0.3876586556434631,0.353303849697113,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8951404094696045,0.5429995059967041,0.5179116725921631,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.8875061273574829,0.531265139579773,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7916998267173767,0.3711996078491211,0.3562808930873871,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6803070306777954,0.2327159345149994,1.0713621377944946,284.8958740234375,284.95001220703125,298.89990234375,288.97705078125,297.6757507324219,299.29815673828125,284.8941955566406,1.0,0.6550285816192627,0.3263061046600342,0.3263061046600342,1.0,1.0,-3.398674726486206,0.8015120029449463,2.59716272354126,0.0323082990944385,0.8991214632987976,0.8991214632987976,0.0,213.54771423339844,220.0,48145.10546875,0.0,3478.0478515625,1.0,280.0582580566406,283.2164001464844,292.0361022949219,295.15411376953125,293.1499938964844,293.1499938964844,280.3500061035156,35982.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964227080345154,1.0,0.0,0.0,3.6477534770965576,3.647777557373047,8.87859584963735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.76318359375,0.0,1530.5428466796875,1895.4371337890625,0.0,4269.759765625,0.9047460556030272,1.0,0.0,3.0,1.0,0.0
12244500,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8005737066268921,0.3865695893764496,0.3521527349948883,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.891971230506897,0.5416364073753357,0.5164759159088135,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.8882976174354553,0.5352926254272461,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7891101837158203,0.3705238997936249,0.3555702865123749,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6777809262275696,0.2320144027471542,1.068228244781494,285.009033203125,284.95001220703125,298.8654479980469,288.96075439453125,297.6588134765625,299.28643798828125,285.0148620605469,1.0,0.6556892395019531,0.3264162540435791,0.3264162540435791,1.0,1.0,-3.395781755447388,0.8009995222091675,2.5947821140289307,0.0324285961687564,0.900597333908081,0.900597333908081,0.0,215.52438354492188,220.0,47092.1953125,0.0,3482.717529296875,1.0,280.30133056640625,283.3695678710937,291.943115234375,294.904296875,293.1499938964844,293.1499938964844,280.3500061035156,35932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906647801399232,1.0,0.0,0.0,3.648775100708008,3.648799180984497,8.88356964878767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.55615234375,0.0,1531.29833984375,1895.4371337890625,0.0,4220.71435546875,0.9049901962280272,1.0,0.0,3.0,1.0,0.0
