time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244560,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7984341382980347,0.3859090507030487,0.3514882624149322,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8895951509475708,0.5407013893127441,0.515515923500061,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.8896528482437134,0.5384683609008789,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7872191071510315,0.3701684474945068,0.3551853895187378,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.675855278968811,0.2315217703580856,1.0659669637680054,285.0447692871094,284.95001220703125,298.8300170898437,288.94366455078125,297.6468505859375,299.2814636230469,285.0453491210937,1.0,0.6563692688941956,0.3265751600265503,0.3265751600265503,1.0,1.0,-3.3944613933563232,0.8010924458503723,2.593369007110596,0.0327856987714767,0.901625156402588,0.901625156402588,0.0,217.1358795166016,223.0,46911.4765625,0.0,3488.9560546875,1.0,280.3423156738281,283.41064453125,291.9162902832031,294.89361572265625,293.1499938964844,293.1499938964844,280.04998779296875,35879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870387315750122,1.0,0.0,0.0,3.6515936851501465,3.651617765426636,8.897299039745121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.24853515625,0.0,1534.036865234375,1895.4371337890625,0.0,4189.6005859375,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12244620,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7937055826187134,0.3834240138530731,0.3497525155544281,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8845125436782837,0.5377781391143799,0.5132619738578796,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.8906710147857666,0.545163094997406,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.783173680305481,0.3687411248683929,0.3542292416095733,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6717888712882996,0.2300612181425094,1.0609147548675537,284.86767578125,284.95001220703125,298.75634765625,288.90740966796875,297.6111145019531,299.2570495605469,284.86602783203125,1.0,0.6576154828071594,0.3268929719924927,0.3268929719924927,1.0,1.0,-3.390495538711548,0.8008982539176941,2.589597225189209,0.0335730575025081,0.8990955352783203,0.8990955352783203,0.0,220.52224731445312,226.0,47882.8359375,0.0,3499.2333984375,1.0,280.0578308105469,283.1959533691406,291.9410400390625,295.0295104980469,293.1499938964844,293.1499938964844,280.3500061035156,36042.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971513748168944,1.0,0.0,0.0,3.650835275650024,3.6508593559265137,8.89360364908498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.611328125,0.0,1534.4134521484375,1895.4371337890625,0.0,4275.93408203125,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12244680,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7937055826187134,0.3834240138530731,0.3497525155544281,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8845125436782837,0.5377781391143799,0.5132619738578796,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.8906710147857666,0.545163094997406,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.783173680305481,0.3687411248683929,0.3542292416095733,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6717888712882996,0.2300612181425094,1.0609147548675537,284.86767578125,284.95001220703125,298.75634765625,288.90740966796875,297.6111145019531,299.2570495605469,284.86602783203125,1.0,0.6576154828071594,0.3268929719924927,0.3268929719924927,1.0,1.0,-3.390495538711548,0.8008982539176941,2.589597225189209,0.0335730575025081,0.8990955352783203,0.8990955352783203,0.0,220.52224731445312,226.0,47882.8359375,0.0,3499.2333984375,1.0,280.0578308105469,283.1959533691406,291.9410400390625,295.0295104980469,293.1499938964844,293.1499938964844,280.3500061035156,36042.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971513748168944,1.0,0.0,0.0,3.650835275650024,3.6508593559265137,8.89360364908498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.611328125,0.0,1534.4134521484375,1895.4371337890625,0.0,4275.93408203125,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12244740,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7891222834587097,0.3816814720630646,0.3479907810688019,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8795850872993469,0.5354936122894287,0.5109272599220276,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.8924216032028198,0.5516484379768372,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7792270183563232,0.3677268028259277,0.3531751632690429,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6677476167678833,0.228800356388092,1.0552105903625488,285.0168151855469,284.95001220703125,298.6793518066406,288.8685607910156,297.5830383300781,299.2436218261719,285.01739501953125,1.0,0.6586549282073975,0.3272108137607574,0.3272108137607574,1.0,1.0,-3.38523530960083,0.8003252744674683,2.584910154342652,0.0341267511248588,0.901232361793518,0.901232361793518,0.0,223.77374267578125,229.0,46629.359375,0.0,3505.6728515625,1.0,280.3421630859375,283.3910522460937,291.8367614746094,294.79351806640625,293.1499938964844,293.1499938964844,280.04998779296875,35930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872853755950928,1.0,0.0,0.0,3.652744054794312,3.652768135070801,8.902906074581551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.79052734375,0.0,1535.706787109375,1895.4371337890625,0.0,4191.72216796875,0.9058525562286376,1.0,0.0,3.0,1.0,0.0
12244800,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7891222834587097,0.3816814720630646,0.3479907810688019,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8795850872993469,0.5354936122894287,0.5109272599220276,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.8924216032028198,0.5516484379768372,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7792270183563232,0.3677268028259277,0.3531751632690429,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6677476167678833,0.228800356388092,1.0552105903625488,285.0168151855469,284.95001220703125,298.6793518066406,288.8685607910156,297.5830383300781,299.2436218261719,285.01739501953125,1.0,0.6586549282073975,0.3272108137607574,0.3272108137607574,1.0,1.0,-3.38523530960083,0.8003252744674683,2.584910154342652,0.0341267511248588,0.901232361793518,0.901232361793518,0.0,223.77374267578125,229.0,46629.359375,0.0,3505.6728515625,1.0,280.3421630859375,283.3910522460937,291.8367614746094,294.79351806640625,293.1499938964844,293.1499938964844,280.04998779296875,35930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872853755950928,1.0,0.0,0.0,3.652744054794312,3.652768135070801,8.902906074581551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.79052734375,0.0,1535.706787109375,1895.4371337890625,0.0,4191.72216796875,0.9058525562286376,1.0,0.0,3.0,1.0,0.0
12244860,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7846400737762451,0.379112184047699,0.3461875319480896,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8748227953910828,0.5324723720550537,0.5085938572883606,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.8928309082984924,0.5579897165298462,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.775449275970459,0.3662271201610565,0.3521619439125061,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.6638960242271423,0.2272423654794693,1.0497270822525024,284.8391418457031,284.95001220703125,298.599365234375,288.8274230957031,297.5469970703125,299.2207946777344,284.83746337890625,1.0,0.659672200679779,0.3275855481624603,0.3275855481624603,1.0,1.0,-3.380080223083496,0.7999442219734192,2.5801358222961426,0.0349898487329483,0.8983184695243835,0.8983184695243835,0.0,227.00076293945312,232.0,47575.5625,0.0,3512.177734375,1.0,280.0578308105469,283.17645263671875,291.8616943359375,294.9312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36091.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976882934570312,1.0,0.0,0.0,3.650154829025269,3.650178909301758,8.890289109331206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.83984375,0.0,1534.0247802734375,1895.4371337890625,0.0,4280.47900390625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12244920,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7846400737762451,0.379112184047699,0.3461875319480896,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8748227953910828,0.5324723720550537,0.5085938572883606,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.8928309082984924,0.5579897165298462,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.775449275970459,0.3662271201610565,0.3521619439125061,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.6638960242271423,0.2272423654794693,1.0497270822525024,284.8391418457031,284.95001220703125,298.599365234375,288.8274230957031,297.5469970703125,299.2207946777344,284.83746337890625,1.0,0.659672200679779,0.3275855481624603,0.3275855481624603,1.0,1.0,-3.380080223083496,0.7999442219734192,2.5801358222961426,0.0349898487329483,0.8983184695243835,0.8983184695243835,0.0,227.00076293945312,232.0,47575.5625,0.0,3512.177734375,1.0,280.0578308105469,283.17645263671875,291.8616943359375,294.9312744140625,293.1499938964844,293.1499938964844,280.3500061035156,36091.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976882934570312,1.0,0.0,0.0,3.650154829025269,3.650178909301758,8.890289109331206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.83984375,0.0,1534.0247802734375,1895.4371337890625,0.0,4280.47900390625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12244980,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802004814147949,0.3772504031658172,0.3443244099617004,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8700994253158569,0.5300443172454834,0.5061326026916504,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8939019441604614,0.5642828941345215,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7716594338417053,0.3650998771190643,0.3510091006755829,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6599857807159424,0.2258624285459518,1.043511986732483,284.9877014160156,284.95001220703125,298.5168151855469,288.78424072265625,297.5179138183594,299.207763671875,284.9882507324219,1.0,0.6605191826820374,0.3279603123664856,0.3279603123664856,1.0,1.0,-3.373581647872925,0.7991733551025391,2.574408531188965,0.0356216691434383,0.9000632762908936,0.9000632762908936,0.0,230.17337036132807,220.0,46300.6953125,0.0,3515.200927734375,1.0,280.3421630859375,283.37158203125,291.7527770996094,294.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879136085510254,1.0,0.0,0.0,3.6502978801727295,3.6503219604492174,8.890985441212251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.76025390625,0.0,1533.3370361328125,1895.4371337890625,0.0,4197.123046875,0.9053383469581604,1.0,0.0,3.0,1.0,0.0
12245040,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7802004814147949,0.3772504031658172,0.3443244099617004,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8700994253158569,0.5300443172454834,0.5061326026916504,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8939019441604614,0.5642828941345215,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7716594338417053,0.3650998771190643,0.3510091006755829,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6599857807159424,0.2258624285459518,1.043511986732483,284.9877014160156,284.95001220703125,298.5168151855469,288.78424072265625,297.5179138183594,299.207763671875,284.9882507324219,1.0,0.6605191826820374,0.3279603123664856,0.3279603123664856,1.0,1.0,-3.373581647872925,0.7991733551025391,2.574408531188965,0.0356216691434383,0.9000632762908936,0.9000632762908936,0.0,230.17337036132807,220.0,46300.6953125,0.0,3515.200927734375,1.0,280.3421630859375,283.37158203125,291.7527770996094,294.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879136085510254,1.0,0.0,0.0,3.6502978801727295,3.6503219604492174,8.890985441212251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.76025390625,0.0,1533.3370361328125,1895.4371337890625,0.0,4197.123046875,0.9053383469581604,1.0,0.0,3.0,1.0,0.0
12245100,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7801324725151062,0.376700222492218,0.343686044216156,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8700292706489563,0.529218316078186,0.5052022933959961,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.8952605724334717,0.5633808374404907,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7717989683151245,0.3648355007171631,0.3506360054016113,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.6597883105278015,0.2253870218992233,1.0409338474273682,285.1141357421875,284.95001220703125,298.4747314453125,288.7619934082031,297.5082092285156,299.2079162597656,285.1201171875,1.0,0.6590080261230469,0.3281477093696594,0.3281477093696594,1.0,1.0,-3.367074489593506,0.7978118062019348,2.569262742996216,0.0358769223093986,0.902388632297516,0.902388632297516,0.0,229.3966064453125,220.0,45191.91796875,0.0,3495.46728515625,1.0,280.59881591796875,283.538818359375,291.6959533691406,294.5081481933594,293.1499938964844,293.1499938964844,280.6499938964844,35876.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795065522193908,1.0,0.0,0.0,3.652819871902466,3.652843952178955,8.903275556804147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.943359375,0.0,1535.380126953125,1895.4371337890625,0.0,4124.4326171875,0.905867040157318,1.0,0.0,3.0,1.0,0.0
12245160,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7813687920570374,0.3763158321380615,0.3432488143444061,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.8713469505310059,0.5285747051239014,0.5044891834259033,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9990000128746032,0.8974729776382446,0.5600579380989075,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7731823325157166,0.3647286295890808,0.3504225015640259,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.660677969455719,0.2250500470399856,1.0388697385787964,285.1482849121094,284.95001220703125,298.43212890625,288.7393493652344,297.5026550292969,299.2137451171875,285.1485290527344,1.0,0.6567636132240295,0.3283587992191314,0.3283587992191314,1.0,1.0,-3.358958959579468,0.7960436940193176,2.562915325164795,0.0359599404036998,0.9040942788124084,0.9040942788124084,0.0,227.2108917236328,223.0,44961.48828125,0.0,3463.986572265625,1.0,280.64190673828125,283.5784912109375,291.6917419433594,294.5339050292969,293.1499938964844,293.1499938964844,280.3500061035156,35798.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753885865211488,1.0,0.0,0.0,3.6573426723480233,3.657366752624512,8.925336487664026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.84130859375,0.0,1539.8394775390625,1895.4371337890625,0.0,4088.510986328125,0.9067944884300232,1.0,0.0,3.0,1.0,0.0
12245220,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7802923321723938,0.3740498423576355,0.3416565358638763,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8703081011772156,0.525871992111206,0.502396285533905,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.9000791907310486,0.5597174763679504,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7727293372154236,0.3635148108005523,0.3496022522449493,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6597855687141418,0.2237826585769653,1.0341523885726929,284.9653015136719,284.95001220703125,298.3456726074219,288.69305419921875,297.4776306152344,299.2076416015625,284.96343994140625,1.0,0.6552084684371948,0.3287809789180755,0.3287809789180755,1.0,1.0,-3.347452402114868,0.793917715549469,2.553534507751465,0.0363471060991287,0.902822971343994,0.902822971343994,0.0,226.51524353027344,226.0,45894.140625,0.0,3433.327392578125,1.0,280.3577575683594,283.35791015625,291.7299194335937,294.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,35931.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867929220199584,1.0,0.0,0.0,3.6606624126434326,3.660686492919922,8.941546525420563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.31396484375,0.0,1544.5517578125,1895.4371337890625,0.0,4187.48486328125,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
12245280,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7802923321723938,0.3740498423576355,0.3416565358638763,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8703081011772156,0.525871992111206,0.502396285533905,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.9000791907310486,0.5597174763679504,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7727293372154236,0.3635148108005523,0.3496022522449493,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6597855687141418,0.2237826585769653,1.0341523885726929,284.9653015136719,284.95001220703125,298.3456726074219,288.69305419921875,297.4776306152344,299.2076416015625,284.96343994140625,1.0,0.6552084684371948,0.3287809789180755,0.3287809789180755,1.0,1.0,-3.347452402114868,0.793917715549469,2.553534507751465,0.0363471060991287,0.902822971343994,0.902822971343994,0.0,226.51524353027344,226.0,45894.140625,0.0,3433.327392578125,1.0,280.3577575683594,283.35791015625,291.7299194335937,294.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,35931.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867929220199584,1.0,0.0,0.0,3.6606624126434326,3.660686492919922,8.941546525420563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.31396484375,0.0,1544.5517578125,1895.4371337890625,0.0,4187.48486328125,0.9076038002967834,1.0,0.0,3.0,1.0,0.0
12245340,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7761803269386292,0.3705412447452545,0.3388278484344482,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8662130832672119,0.5218267440795898,0.4989562630653381,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.8997400403022766,0.5637732148170471,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7694703936576843,0.3612046241760254,0.3477428555488586,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.6564018726348877,0.2216807752847671,1.026042342185974,284.7628479003906,284.95001220703125,298.2578430175781,288.6455993652344,297.436279296875,299.1806640625,284.76080322265625,1.0,0.6542451977729797,0.3292031586170196,0.3292031586170196,1.0,1.0,-3.332805871963501,0.7908427119255066,2.5419631004333496,0.0366056561470031,0.8986706733703613,0.8986706733703613,0.0,228.1118011474609,229.0,46768.2421875,0.0,3408.675048828125,1.0,280.05816650390625,283.1197814941406,291.6966552734375,294.732666015625,293.1499938964844,293.1499938964844,280.3500061035156,36155.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655582666397095,3.655606746673584,8.916748015508347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.41015625,0.0,1540.5557861328125,1895.4371337890625,0.0,4300.0,0.90661358833313,1.0,0.0,3.0,1.0,0.0
12245400,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7761803269386292,0.3705412447452545,0.3388278484344482,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8662130832672119,0.5218267440795898,0.4989562630653381,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.8997400403022766,0.5637732148170471,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7694703936576843,0.3612046241760254,0.3477428555488586,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.6564018726348877,0.2216807752847671,1.026042342185974,284.7628479003906,284.95001220703125,298.2578430175781,288.6455993652344,297.436279296875,299.1806640625,284.76080322265625,1.0,0.6542451977729797,0.3292031586170196,0.3292031586170196,1.0,1.0,-3.332805871963501,0.7908427119255066,2.5419631004333496,0.0366056561470031,0.8986706733703613,0.8986706733703613,0.0,228.1118011474609,229.0,46768.2421875,0.0,3408.675048828125,1.0,280.05816650390625,283.1197814941406,291.6966552734375,294.732666015625,293.1499938964844,293.1499938964844,280.3500061035156,36155.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655582666397095,3.655606746673584,8.916748015508347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.41015625,0.0,1540.5557861328125,1895.4371337890625,0.0,4300.0,0.90661358833313,1.0,0.0,3.0,1.0,0.0
12245460,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7721812129020691,0.3682045638561249,0.3364349603652954,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.862053632736206,0.5187944173812866,0.4958179891109466,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.9002772569656372,0.568403959274292,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7660752534866333,0.3595426082611084,0.3459967672824859,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6527866721153259,0.2198818027973175,1.0176515579223633,284.9070129394531,284.95001220703125,298.1690673828125,288.59735107421875,297.4053955078125,299.16729736328125,284.90740966796875,1.0,0.6536805033683777,0.329760193824768,0.329760193824768,1.0,1.0,-3.3195247650146484,0.7885650396347046,2.5309598445892334,0.0372182205319404,0.8993056416511536,0.8993056416511536,0.0,230.0992431640625,217.0,45417.22265625,0.0,3389.531005859375,1.0,280.3422241210937,283.31231689453125,291.5622863769531,294.4499816894531,293.1499938964844,293.1499938964844,280.6499938964844,36070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891810417175292,1.0,0.0,0.0,3.6523046493530273,3.6523287296295166,8.900763646124688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.15234375,0.0,1536.2626953125,1895.4371337890625,0.0,4208.00341796875,0.9058483839035034,1.0,0.0,3.0,1.0,0.0
12245520,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7721812129020691,0.3682045638561249,0.3364349603652954,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.862053632736206,0.5187944173812866,0.4958179891109466,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.9002772569656372,0.568403959274292,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7660752534866333,0.3595426082611084,0.3459967672824859,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6527866721153259,0.2198818027973175,1.0176515579223633,284.9070129394531,284.95001220703125,298.1690673828125,288.59735107421875,297.4053955078125,299.16729736328125,284.90740966796875,1.0,0.6536805033683777,0.329760193824768,0.329760193824768,1.0,1.0,-3.3195247650146484,0.7885650396347046,2.5309598445892334,0.0372182205319404,0.8993056416511536,0.8993056416511536,0.0,230.0992431640625,217.0,45417.22265625,0.0,3389.531005859375,1.0,280.3422241210937,283.31231689453125,291.5622863769531,294.4499816894531,293.1499938964844,293.1499938964844,280.6499938964844,36070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891810417175292,1.0,0.0,0.0,3.6523046493530273,3.6523287296295166,8.900763646124688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.15234375,0.0,1536.2626953125,1895.4371337890625,0.0,4208.00341796875,0.9058483839035034,1.0,0.0,3.0,1.0,0.0
12245580,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7735339999198914,0.3669435083866119,0.3350221216678619,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8635225296020508,0.5168899893760681,0.4937134683132171,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.903378963470459,0.5630906224250793,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7677345871925354,0.3587770760059356,0.3449895679950714,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6534761190414429,0.2187347114086151,1.0113173723220823,285.0656433105469,284.95001220703125,298.0797424316406,288.5485534667969,297.3893737792969,299.1737976074219,285.0657958984375,1.0,0.6489099860191345,0.3303171992301941,0.3303171992301941,1.0,1.0,-3.300091505050659,0.7844364047050476,2.515655040740967,0.0376194790005683,0.9022204875946044,0.9022204875946044,0.0,226.3195343017578,220.0,44023.25,0.0,3324.03076171875,1.0,280.6418151855469,283.51861572265625,291.49365234375,294.2787170410156,293.1499938964844,293.1499938964844,280.3500061035156,35905.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750201106071472,1.0,0.0,0.0,3.65537691116333,3.6554009914398193,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.029296875,0.0,1538.447021484375,1895.4371337890625,0.0,4085.287353515625,0.9064272046089172,1.0,0.0,3.0,1.0,0.0
12245640,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7735339999198914,0.3669435083866119,0.3350221216678619,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8635225296020508,0.5168899893760681,0.4937134683132171,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.903378963470459,0.5630906224250793,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7677345871925354,0.3587770760059356,0.3449895679950714,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6534761190414429,0.2187347114086151,1.0113173723220823,285.0656433105469,284.95001220703125,298.0797424316406,288.5485534667969,297.3893737792969,299.1737976074219,285.0657958984375,1.0,0.6489099860191345,0.3303171992301941,0.3303171992301941,1.0,1.0,-3.300091505050659,0.7844364047050476,2.515655040740967,0.0376194790005683,0.9022204875946044,0.9022204875946044,0.0,226.3195343017578,220.0,44023.25,0.0,3324.03076171875,1.0,280.6418151855469,283.51861572265625,291.49365234375,294.2787170410156,293.1499938964844,293.1499938964844,280.3500061035156,35905.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750201106071472,1.0,0.0,0.0,3.65537691116333,3.6554009914398193,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.029296875,0.0,1538.447021484375,1895.4371337890625,0.0,4085.287353515625,0.9064272046089172,1.0,0.0,3.0,1.0,0.0
12245700,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7736769914627075,0.3659181296825409,0.3343423902988434,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8636898994445801,0.5156009793281555,0.4927302002906799,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9990000128746032,0.904875636100769,0.5616410374641418,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7680935859680176,0.358190506696701,0.3445823490619659,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6534790992736816,0.218086302280426,1.0087279081344604,284.933349609375,284.95001220703125,298.03497314453125,288.5240478515625,297.3797302246094,299.1750793457031,284.9258728027344,1.0,0.647631049156189,0.3305957317352295,0.3305957317352295,1.0,1.0,-3.292736530303955,0.7830793261528015,2.509657144546509,0.0378160402178764,0.9008361101150512,0.9008361101150512,0.0,225.1976013183593,220.0,44883.15625,0.0,3301.165283203125,1.0,280.39849853515625,283.3507995605469,291.5472717285156,294.4740905761719,293.1499938964844,293.1499938964844,280.3500061035156,35975.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981400191783905,1.0,0.0,0.0,3.6559488773345934,3.655972957611084,8.918534604163142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1533203125,0.0,1539.6162109375,1895.4371337890625,0.0,4140.88232421875,0.906552791595459,1.0,0.0,3.0,1.0,0.0
12245760,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7724975347518921,0.3644166886806488,0.3331807255744934,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8625434637069702,0.5138348937034607,0.4912688136100769,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.9054205417633056,0.5622230768203735,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7672766447067261,0.357240229845047,0.3438441753387451,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6525003910064697,0.2171943187713623,1.0052673816680908,284.8667907714844,284.95001220703125,297.990234375,288.49951171875,297.4543762207031,299.1684265136719,284.8625183105469,1.0,0.6465389728546143,0.4644765853881836,0.4644765853881836,0.800000011920929,1.0,-3.2852394580841064,1.154807448387146,2.13043212890625,0.4109262824058532,0.8995994925498962,0.8995994925498962,0.0,225.24929809570312,223.0,44724.2265625,0.0,3282.405029296875,1.0,280.3577880859375,283.2911682128906,291.5317077636719,294.4303894042969,293.1499938964844,293.1499938964844,280.6499938964844,36057.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855018854141236,1.0,0.0,0.0,3.654208898544312,3.654232978820801,8.910047881727223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.357421875,0.0,1538.28466796875,1895.4371337890625,0.0,4176.36181640625,0.906239092350006,1.0,0.0,3.0,1.0,0.0
12245820,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7699379920959473,0.3621201813220978,0.3309501707553863,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8599525690078735,0.5108839273452759,0.4883447289466858,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.906882643699646,0.5639901161193848,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7653223276138306,0.3556921184062958,0.3422984778881073,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6502169370651245,0.2155752480030059,0.997874081134796,284.9472351074219,284.95001220703125,297.9010009765625,288.4505310058594,297.6212158203125,299.1607971191406,284.9452209472656,1.0,0.6451451182365417,0.7322382926940918,0.7322382926940918,0.4000000059604645,1.0,-3.270413398742676,2.05238938331604,1.2180241346359253,1.310371994972229,0.9003502726554871,0.9003502726554871,0.0,225.83575439453125,226.0,42928.4296875,0.0,3253.216064453125,1.0,280.6421813964844,283.451171875,291.4065246582031,294.148193359375,293.1499938964844,293.1499938964844,280.3500061035156,36005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973427712917328,1.0,0.0,0.0,3.653654575347901,3.6536786556243896,8.907344977160392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.46923828125,0.0,1537.2786865234375,1895.4371337890625,0.0,4071.33642578125,0.906097412109375,1.0,0.0,3.0,1.0,0.0
12245880,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7699379920959473,0.3621201813220978,0.3309501707553863,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8599525690078735,0.5108839273452759,0.4883447289466858,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.906882643699646,0.5639901161193848,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7653223276138306,0.3556921184062958,0.3422984778881073,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6502169370651245,0.2155752480030059,0.997874081134796,284.9472351074219,284.95001220703125,297.9010009765625,288.4505310058594,297.6212158203125,299.1607971191406,284.9452209472656,1.0,0.6451451182365417,0.7322382926940918,0.7322382926940918,0.4000000059604645,1.0,-3.270413398742676,2.05238938331604,1.2180241346359253,1.310371994972229,0.9003502726554871,0.9003502726554871,0.0,225.83575439453125,226.0,42928.4296875,0.0,3253.216064453125,1.0,280.6421813964844,283.451171875,291.4065246582031,294.148193359375,293.1499938964844,293.1499938964844,280.3500061035156,36005.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973427712917328,1.0,0.0,0.0,3.653654575347901,3.6536786556243896,8.907344977160392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.46923828125,0.0,1537.2786865234375,1895.4371337890625,0.0,4071.33642578125,0.906097412109375,1.0,0.0,3.0,1.0,0.0
12245940,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.767539381980896,0.3592353463172912,0.3288024663925171,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.857559323310852,0.5074614882469177,0.4855758845806122,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.9990000128746032,0.9063811898231506,0.5655691623687744,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7634820342063904,0.3537173569202423,0.3407792150974273,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.6481013894081116,0.2137517184019088,0.990853488445282,284.6939392089844,284.95001220703125,297.8238220214844,288.408203125,297.8226623535156,299.1404113769531,284.6881408691406,1.0,0.644690990447998,0.9652690291404724,0.9652690291404724,0.0518833883106708,1.0,-3.256165027618408,3.2494349479675293,0.0067299790680408,2.506591320037842,0.8953378200531006,0.8953378200531006,0.0,226.91319274902344,226.0,43317.953125,0.0,3235.053466796875,1.0,280.3625793457031,283.2120361328125,291.428466796875,294.25506591796875,293.1499938964844,293.1499938964844,280.3500061035156,36243.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802024364471436,1.0,0.0,0.0,3.646570920944214,3.646595001220703,8.872839885043504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.58740234375,0.0,1531.1739501953125,1895.4371337890625,0.0,4130.48291015625,0.904643177986145,1.0,0.0,3.0,1.0,0.0
12246000,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7668524384498596,0.3587244749069214,0.3283809721469879,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8568674325942993,0.5068628191947937,0.4850571453571319,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.9990000128746032,0.9061407446861268,0.5663592219352722,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.7629024386405945,0.3533471226692199,0.3404741883277893,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.64752596616745,0.2134177237749099,0.9895622730255128,284.6814880371094,284.95001220703125,297.8123779296875,288.4019470214844,297.8138732910156,299.1361083984375,284.678955078125,1.0,0.6446167230606079,1.0,1.0,0.0,1.0,-3.254066705703736,3.254026412963867,4.038394399685785e-05,2.5117366313934326,0.8947161436080933,0.8947161436080933,0.0,227.27291870117188,229.0,43290.9921875,0.0,3232.378173828125,1.0,280.3578186035156,283.2009582519531,291.41815185546875,294.2339782714844,293.1499938964844,293.1499938964844,280.6499938964844,36271.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802733063697816,1.0,0.0,0.0,3.64486026763916,3.6448843479156494,8.864516871653905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.20458984375,0.0,1529.484375,1895.4371337890625,0.0,4131.0986328125,0.9042864441871644,1.0,0.0,3.0,1.0,0.0
12246060,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7624736428260803,0.3562856018543243,0.3258767426013946,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8522858619689941,0.5036311745643616,0.4817207157611847,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.9060004949569702,0.5718035697937012,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.759059727191925,0.3514614105224609,0.3385227918624878,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6435397863388062,0.211413949728012,0.9803448915481568,284.8564453125,284.95001220703125,297.7248229980469,288.35400390625,297.726318359375,299.1205444335937,284.85675048828125,1.0,0.6442313194274902,1.0,1.0,0.0,1.0,-3.240152359008789,3.2401437759399414,8.436662938038353e-06,2.500959873199463,0.8949453830718994,0.8949453830718994,0.0,229.7076873779297,217.0,42197.7421875,0.0,3215.171875,1.0,280.6421203613281,283.4122314453125,291.3031311035156,293.98468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661183953285216,1.0,0.0,0.0,3.63801646232605,3.63804030418396,8.831258924146823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.91796875,0.0,1521.075439453125,1895.4371337890625,0.0,4006.934326171875,0.9027178883552552,1.0,0.0,3.0,1.0,0.0
12246120,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7624736428260803,0.3562856018543243,0.3258767426013946,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8522858619689941,0.5036311745643616,0.4817207157611847,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.9060004949569702,0.5718035697937012,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.759059727191925,0.3514614105224609,0.3385227918624878,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6435397863388062,0.211413949728012,0.9803448915481568,284.8564453125,284.95001220703125,297.7248229980469,288.35400390625,297.726318359375,299.1205444335937,284.85675048828125,1.0,0.6442313194274902,1.0,1.0,0.0,1.0,-3.240152359008789,3.2401437759399414,8.436662938038353e-06,2.500959873199463,0.8949453830718994,0.8949453830718994,0.0,229.7076873779297,217.0,42197.7421875,0.0,3215.171875,1.0,280.6421203613281,283.4122314453125,291.3031311035156,293.98468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661183953285216,1.0,0.0,0.0,3.63801646232605,3.63804030418396,8.831258924146823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.91796875,0.0,1521.075439453125,1895.4371337890625,0.0,4006.934326171875,0.9027178883552552,1.0,0.0,3.0,1.0,0.0
12246180,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7635737657546997,0.3551095426082611,0.324518084526062,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8534078001976013,0.5017037391662598,0.4795710444450378,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.9084993004798888,0.5669470429420471,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7603590488433838,0.3505796194076538,0.3373984694480896,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6438390016555786,0.2101413756608963,0.9734136462211608,285.0455627441406,284.95001220703125,297.6387023925781,288.3070373535156,297.64019775390625,299.1257019042969,285.0454406738281,1.0,0.6395307779312134,1.0,1.0,0.0,1.0,-3.220421075820923,3.2204127311706543,8.334624908457045e-06,2.4858901500701904,0.8978720903396606,0.8978720903396606,0.0,226.1598052978516,220.0,41053.453125,0.0,3152.475341796875,1.0,280.9416809082031,283.6363830566406,291.2488098144531,293.8453369140625,293.1499938964844,293.1499938964844,281.25,35954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512484669685364,1.0,0.0,0.0,3.639159440994263,3.639183282852173,8.836809115564392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.65625,0.0,1520.8017578125,1895.4371337890625,0.0,3874.202392578125,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
12246240,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7635737657546997,0.3551095426082611,0.324518084526062,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8534078001976013,0.5017037391662598,0.4795710444450378,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.9084993004798888,0.5669470429420471,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7603590488433838,0.3505796194076538,0.3373984694480896,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6438390016555786,0.2101413756608963,0.9734136462211608,285.0455627441406,284.95001220703125,297.6387023925781,288.3070373535156,297.64019775390625,299.1257019042969,285.0454406738281,1.0,0.6395307779312134,1.0,1.0,0.0,1.0,-3.220421075820923,3.2204127311706543,8.334624908457045e-06,2.4858901500701904,0.8978720903396606,0.8978720903396606,0.0,226.1598052978516,220.0,41053.453125,0.0,3152.475341796875,1.0,280.9416809082031,283.6363830566406,291.2488098144531,293.8453369140625,293.1499938964844,293.1499938964844,281.25,35954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512484669685364,1.0,0.0,0.0,3.639159440994263,3.639183282852173,8.836809115564392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.65625,0.0,1520.8017578125,1895.4371337890625,0.0,3874.202392578125,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
12246300,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.7639065384864807,0.3547360301017761,0.3240495324134826,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8536981344223022,0.5009862780570984,0.4787513613700866,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9990000128746032,0.9106465578079224,0.5653855800628662,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7607938051223755,0.350343257188797,0.3370536267757416,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.6438807845115662,0.2097039520740509,0.9709268808364868,285.1957702636719,284.95001220703125,297.5963134765625,288.28399658203125,297.5977783203125,299.13397216796875,285.2035217285156,1.0,0.6382990479469299,1.0,1.0,0.0,1.0,-3.213576316833496,3.2135679721832275,8.29887267173035e-06,2.480462074279785,0.9009637236595154,0.9009637236595154,0.0,224.992904663086,220.0,40211.93359375,0.0,3131.2509765625,1.0,281.198486328125,283.8176574707031,291.20367431640625,293.69073486328125,293.1499938964844,293.1499938964844,281.25,35819.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421030282974244,1.0,0.0,0.0,3.6428380012512207,3.642861843109131,8.854682960190985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.38134765625,0.0,1523.8682861328125,1895.4371337890625,0.0,3791.5498046875,0.9036076664924622,1.0,0.0,3.0,1.0,0.0
12246360,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.7640933990478516,0.3544936180114746,0.3238138556480407,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8537771701812744,0.5004206895828247,0.4781871438026428,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.912918746471405,0.5645583868026733,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.7610559463500977,0.3502339720726013,0.3369123339653015,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6438308954238892,0.209389716386795,0.9692749381065368,285.2362060546875,284.95001220703125,297.554443359375,288.2613220214844,297.555908203125,299.1437072753906,285.23638916015625,1.0,0.6375051140785217,1.0,1.0,0.0,1.0,-3.2094595432281494,3.209451198577881,8.277565029857215e-06,2.4772613048553467,0.903329074382782,0.903329074382782,0.0,224.3580017089844,223.0,40013.3828125,0.0,3118.886962890625,1.0,281.2417907714844,283.8607482910156,291.210205078125,293.7369384765625,293.1499938964844,293.1499938964844,280.95001220703125,35714.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938193142414093,1.0,0.0,0.0,3.649160385131836,3.649184465408325,8.885445481610077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.5947265625,0.0,1530.10107421875,1895.4371337890625,0.0,3756.00244140625,0.9049105048179626,1.0,0.0,3.0,1.0,0.0
