time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246420,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7620659470558167,0.3520503342151642,0.3222409784793854,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8516433835029602,0.4974296689033508,0.4760064780712127,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.9137579202651978,0.5663390755653381,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7595169544219971,0.3486503362655639,0.3359031081199646,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6420897245407104,0.2079125195741653,0.9642202854156494,285.0001525878906,284.95001220703125,297.4724426269531,288.2171936035156,297.4738464355469,299.1339416503906,284.9974670410156,1.0,0.6366729736328125,1.0,1.0,0.0,1.0,-3.199803352355957,3.199795246124268,8.228190381487366e-06,2.46995210647583,0.9021141529083252,0.9021141529083252,0.0,224.9427185058593,226.0,40436.72265625,0.0,3101.3037109375,1.0,280.957763671875,283.6067199707031,291.25732421875,293.8870849609375,293.1499938964844,293.1499938964844,280.6499938964844,35877.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509833455085754,1.0,0.0,0.0,3.6547505855560303,3.654774427413941,8.912688826967496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.36572265625,0.0,1537.5408935546875,1895.4371337890625,0.0,3871.816650390625,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
12246480,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7620659470558167,0.3520503342151642,0.3222409784793854,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8516433835029602,0.4974296689033508,0.4760064780712127,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.9137579202651978,0.5663390755653381,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7595169544219971,0.3486503362655639,0.3359031081199646,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6420897245407104,0.2079125195741653,0.9642202854156494,285.0001525878906,284.95001220703125,297.4724426269531,288.2171936035156,297.4738464355469,299.1339416503906,284.9974670410156,1.0,0.6366729736328125,1.0,1.0,0.0,1.0,-3.199803352355957,3.199795246124268,8.228190381487366e-06,2.46995210647583,0.9021141529083252,0.9021141529083252,0.0,224.9427185058593,226.0,40436.72265625,0.0,3101.3037109375,1.0,280.957763671875,283.6067199707031,291.25732421875,293.8870849609375,293.1499938964844,293.1499938964844,280.6499938964844,35877.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509833455085754,1.0,0.0,0.0,3.6547505855560303,3.654774427413941,8.912688826967496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.36572265625,0.0,1537.5408935546875,1895.4371337890625,0.0,3871.816650390625,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
12246540,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7570550441741943,0.3479939997196197,0.3190213143825531,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8466224074363708,0.4927139580249786,0.4720444977283478,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9990000128746032,0.9106903672218324,0.5720517635345459,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7552581429481506,0.3456661403179168,0.3335027992725372,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.6379601955413818,0.2053636312484741,0.95450359582901,284.7434387207031,284.95001220703125,297.39306640625,288.1749572753906,297.3944396972656,299.09930419921875,284.7406921386719,1.0,0.6360259652137756,1.0,1.0,0.0,1.0,-3.183474540710449,3.18346643447876,8.14471877674805e-06,2.457465887069702,0.8972676396369934,0.8972676396369934,0.0,227.4459228515625,229.0,40801.26171875,0.0,3079.992431640625,1.0,280.6581726074219,283.3345642089844,291.218994140625,293.8926086425781,293.1499938964844,293.1499938964844,280.95001220703125,36157.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632787704467772,1.0,0.0,0.0,3.649802446365357,3.6498265266418457,8.888571869647421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.08056640625,0.0,1534.126220703125,1895.4371337890625,0.0,3981.7587890625,0.9053161144256592,1.0,0.0,3.0,1.0,0.0
12246600,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7570550441741943,0.3479939997196197,0.3190213143825531,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8466224074363708,0.4927139580249786,0.4720444977283478,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9990000128746032,0.9106903672218324,0.5720517635345459,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7552581429481506,0.3456661403179168,0.3335027992725372,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.6379601955413818,0.2053636312484741,0.95450359582901,284.7434387207031,284.95001220703125,297.39306640625,288.1749572753906,297.3944396972656,299.09930419921875,284.7406921386719,1.0,0.6360259652137756,1.0,1.0,0.0,1.0,-3.183474540710449,3.18346643447876,8.14471877674805e-06,2.457465887069702,0.8972676396369934,0.8972676396369934,0.0,227.4459228515625,229.0,40801.26171875,0.0,3079.992431640625,1.0,280.6581726074219,283.3345642089844,291.218994140625,293.8926086425781,293.1499938964844,293.1499938964844,280.95001220703125,36157.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632787704467772,1.0,0.0,0.0,3.649802446365357,3.6498265266418457,8.888571869647421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.08056640625,0.0,1534.126220703125,1895.4371337890625,0.0,3981.7587890625,0.9053161144256592,1.0,0.0,3.0,1.0,0.0
12246660,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7524693012237549,0.3452866077423095,0.3162460625171661,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8418444991111755,0.489158034324646,0.4683681428432464,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.9088218808174132,0.5777925848960876,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7511410117149353,0.3434424996376037,0.331199437379837,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6337766647338867,0.2031403332948684,0.9442166686058044,284.91827392578125,284.95001220703125,297.3167419433594,288.1349182128906,297.31805419921875,299.08038330078125,284.9185791015625,1.0,0.6354893445968628,1.0,1.0,0.0,1.0,-3.167473554611206,3.1674654483795166,8.062920642259996e-06,2.445061683654785,0.8983145356178284,0.8983145356178284,0.0,230.00489807128903,217.0,39742.203125,0.0,3059.84521484375,1.0,280.94219970703125,283.544677734375,291.0828857421875,293.6152038574219,293.1499938964844,293.1499938964844,281.25,36053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948304295539856,1.0,0.0,0.0,3.647008419036865,3.647032260894776,8.874968102645653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.81884765625,0.0,1530.24267578125,1895.4371337890625,0.0,3847.6728515625,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
12246720,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7524693012237549,0.3452866077423095,0.3162460625171661,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8418444991111755,0.489158034324646,0.4683681428432464,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.9088218808174132,0.5777925848960876,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7511410117149353,0.3434424996376037,0.331199437379837,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6337766647338867,0.2031403332948684,0.9442166686058044,284.91827392578125,284.95001220703125,297.3167419433594,288.1349182128906,297.31805419921875,299.08038330078125,284.9185791015625,1.0,0.6354893445968628,1.0,1.0,0.0,1.0,-3.167473554611206,3.1674654483795166,8.062920642259996e-06,2.445061683654785,0.8983145356178284,0.8983145356178284,0.0,230.00489807128903,217.0,39742.203125,0.0,3059.84521484375,1.0,280.94219970703125,283.544677734375,291.0828857421875,293.6152038574219,293.1499938964844,293.1499938964844,281.25,36053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948304295539856,1.0,0.0,0.0,3.647008419036865,3.647032260894776,8.874968102645653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.81884765625,0.0,1530.24267578125,1895.4371337890625,0.0,3847.6728515625,0.9046526551246644,1.0,0.0,3.0,1.0,0.0
12246780,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7532188892364502,0.3438992202281952,0.3146879374980926,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8426086902618408,0.4869658946990967,0.465959370136261,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9990000128746032,0.9100118279457092,0.5731754302978516,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7520636916160583,0.3422913551330566,0.3298088908195495,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.6337201595306396,0.201672613620758,0.9364056587219238,285.109375,284.95001220703125,297.243896484375,288.09735107421875,297.2451477050781,299.0836486816406,285.1093139648437,1.0,0.6306144595146179,1.0,1.0,0.0,1.0,-3.146101951599121,3.1460940837860107,7.954937245813198e-06,2.4287495613098145,0.9021028876304626,0.9021028876304626,0.0,226.5146484375,220.0,38641.98828125,0.0,2996.049560546875,1.0,281.2417907714844,283.7692565917969,291.03033447265625,293.475341796875,293.1499938964844,293.1499938964844,280.95001220703125,35853.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313576817512512,1.0,0.0,0.0,3.6519179344177246,3.6519417762756334,8.898878718355263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.69189453125,0.0,1534.2047119140625,1895.4371337890625,0.0,3693.57958984375,0.9056190252304076,1.0,0.0,3.0,1.0,0.0
12246840,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7532188892364502,0.3438992202281952,0.3146879374980926,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8426086902618408,0.4869658946990967,0.465959370136261,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9990000128746032,0.9100118279457092,0.5731754302978516,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7520636916160583,0.3422913551330566,0.3298088908195495,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.6337201595306396,0.201672613620758,0.9364056587219238,285.109375,284.95001220703125,297.243896484375,288.09735107421875,297.2451477050781,299.0836486816406,285.1093139648437,1.0,0.6306144595146179,1.0,1.0,0.0,1.0,-3.146101951599121,3.1460940837860107,7.954937245813198e-06,2.4287495613098145,0.9021028876304626,0.9021028876304626,0.0,226.5146484375,220.0,38641.98828125,0.0,2996.049560546875,1.0,281.2417907714844,283.7692565917969,291.03033447265625,293.475341796875,293.1499938964844,293.1499938964844,280.95001220703125,35853.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313576817512512,1.0,0.0,0.0,3.6519179344177246,3.6519417762756334,8.898878718355263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.69189453125,0.0,1534.2047119140625,1895.4371337890625,0.0,3693.57958984375,0.9056190252304076,1.0,0.0,3.0,1.0,0.0
12246900,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7531646490097046,0.3427499532699585,0.3139496147632599,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.842535138130188,0.4854799211025238,0.4648416042327881,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9990000128746032,0.9103878140449524,0.5719580054283142,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7521452307701111,0.3414673507213592,0.3292191624641418,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6334445476531982,0.2008462250232696,0.9331241846084596,284.9414367675781,284.95001220703125,297.2088623046875,288.07958984375,297.2101135253906,299.0830078125,284.9312438964844,1.0,0.6292563676834106,1.0,1.0,0.0,1.0,-3.137745141983032,3.1377370357513428,7.912583896541037e-06,2.422237634658813,0.9004296064376831,0.9004296064376831,0.0,225.4795379638672,220.0,39116.87890625,0.0,2973.084716796875,1.0,280.99853515625,283.5787658691406,291.0992126464844,293.6739501953125,293.1499938964844,293.1499938964844,280.95001220703125,35945.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937851905822754,1.0,0.0,0.0,3.6530706882476807,3.65309476852417,8.904498258743843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.2646484375,0.0,1536.1771240234375,1895.4371337890625,0.0,3752.89453125,0.905876636505127,1.0,0.0,3.0,1.0,0.0
12246960,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.751875102519989,0.34103524684906,0.3126248717308044,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8412722945213318,0.4834337830543518,0.4631440937519073,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.9096326231956482,0.5725786685943604,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7511468529701233,0.3402154445648193,0.3282186985015869,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6322991251945496,0.1997403353452682,0.9287654757499696,284.8714904785156,284.95001220703125,297.17486572265625,288.0625915527344,297.1760559082031,299.0741882324219,284.8688049316406,1.0,0.6281293034553528,1.0,1.0,0.0,1.0,-3.128417015075684,3.128409147262573,7.86575492384145e-06,2.4150969982147217,0.8991556167602539,0.8991556167602539,0.0,225.44322204589844,223.0,38997.28515625,0.0,2953.53955078125,1.0,280.9576721191406,283.5147399902344,291.089599609375,293.6276550292969,293.1499938964844,293.1499938964844,281.25,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413927793502808,1.0,0.0,0.0,3.651344776153565,3.6513688564300537,8.89608656962082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.0947265625,0.0,1534.9942626953125,1895.4371337890625,0.0,3785.101318359375,0.9055906534194946,1.0,0.0,3.0,1.0,0.0
12247020,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7490608096122742,0.3387812674045563,0.3103035688400268,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8383429646492004,0.4803778827190399,0.4599887430667877,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.9093449115753174,0.5750117301940918,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7487455010414124,0.3384108245372772,0.326333999633789,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6296229958534241,0.1979123800992965,0.9201599955558776,285.0480041503906,284.95001220703125,297.110107421875,288.03094482421875,297.1112365722656,299.0682678222656,285.04833984375,1.0,0.6266011595726013,1.0,1.0,0.0,1.0,-3.1121373176574707,3.1121294498443604,7.784035915392451e-06,2.402500867843628,0.901943862438202,0.901943862438202,0.0,226.1363220214844,211.0,37986.70703125,0.0,2923.685546875,1.0,281.2422180175781,283.7248840332031,290.98345947265625,293.4010925292969,293.1499938964844,293.1499938964844,280.95001220703125,35902.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927943229675293,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.73779296875,0.0,1537.0587158203125,1895.4371337890625,0.0,3662.2744140625,0.9061490893363952,1.0,0.0,3.0,1.0,0.0
12247080,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7490608096122742,0.3387812674045563,0.3103035688400268,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8383429646492004,0.4803778827190399,0.4599887430667877,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.9093449115753174,0.5750117301940918,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7487455010414124,0.3384108245372772,0.326333999633789,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6296229958534241,0.1979123800992965,0.9201599955558776,285.0480041503906,284.95001220703125,297.110107421875,288.03094482421875,297.1112365722656,299.0682678222656,285.04833984375,1.0,0.6266011595726013,1.0,1.0,0.0,1.0,-3.1121373176574707,3.1121294498443604,7.784035915392451e-06,2.402500867843628,0.901943862438202,0.901943862438202,0.0,226.1363220214844,211.0,37986.70703125,0.0,2923.685546875,1.0,281.2422180175781,283.7248840332031,290.98345947265625,293.4010925292969,293.1499938964844,293.1499938964844,280.95001220703125,35902.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927943229675293,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.73779296875,0.0,1537.0587158203125,1895.4371337890625,0.0,3662.2744140625,0.9061490893363952,1.0,0.0,3.0,1.0,0.0
12247140,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7490473985671997,0.3355369865894317,0.3077383637428283,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8385607600212097,0.4763965308666229,0.4565892815589905,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.90764319896698,0.5702903270721436,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7491716742515564,0.3359388709068298,0.3242316246032715,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.6292076706886292,0.1956830024719238,0.910680651664734,284.8083801269531,284.95001220703125,297.04998779296875,288.0027160644531,297.0510559082031,299.0528564453125,284.8052673339844,1.0,0.620901346206665,1.0,1.0,0.0,1.0,-3.085390329360962,3.0853826999664307,7.651610758330207e-06,2.382185220718384,0.8981631398200989,0.8981631398200989,0.0,222.40350341796875,214.0,38275.38671875,0.0,2849.494873046875,1.0,280.9577941894531,283.4682312011719,291.0272521972656,293.5256652832031,293.1499938964844,293.1499938964844,281.25,36113.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370517730712892,1.0,0.0,0.0,3.6510634422302246,3.651087522506714,8.894716074792086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.42919921875,0.0,1535.2025146484375,1895.4371337890625,0.0,3745.603515625,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12247200,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7490473985671997,0.3355369865894317,0.3077383637428283,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8385607600212097,0.4763965308666229,0.4565892815589905,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.90764319896698,0.5702903270721436,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7491716742515564,0.3359388709068298,0.3242316246032715,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.6292076706886292,0.1956830024719238,0.910680651664734,284.8083801269531,284.95001220703125,297.04998779296875,288.0027160644531,297.0510559082031,299.0528564453125,284.8052673339844,1.0,0.620901346206665,1.0,1.0,0.0,1.0,-3.085390329360962,3.0853826999664307,7.651610758330207e-06,2.382185220718384,0.8981631398200989,0.8981631398200989,0.0,222.40350341796875,214.0,38275.38671875,0.0,2849.494873046875,1.0,280.9577941894531,283.4682312011719,291.0272521972656,293.5256652832031,293.1499938964844,293.1499938964844,281.25,36113.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370517730712892,1.0,0.0,0.0,3.6510634422302246,3.651087522506714,8.894716074792086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.42919921875,0.0,1535.2025146484375,1895.4371337890625,0.0,3745.603515625,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12247260,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7474159598350525,0.3330942392349243,0.3051444888114929,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8369596600532532,0.4730810821056366,0.4530798196792602,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.9076404571533204,0.5693652629852295,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.747921347618103,0.3338924050331116,0.3220151364803314,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6273813843727112,0.1936754733324051,0.9007915258407592,284.9823303222656,284.95001220703125,296.9923400878906,287.97625732421875,296.9933776855469,299.049560546875,284.98260498046875,1.0,0.6175894737243652,1.0,1.0,0.0,1.0,-3.0623679161071777,3.0623602867126465,7.537440069427248e-06,2.364238977432251,0.9000481367111206,0.9000481367111206,0.0,220.9383850097656,217.0,37218.21875,0.0,2795.68896484375,1.0,281.2421875,283.6769104003906,290.9209289550781,293.2918395996094,293.1499938964844,293.1499938964844,281.54998779296875,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218186736106871,1.0,0.0,0.0,3.6507136821746826,3.650737762451172,8.89301134066045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.72607421875,0.0,1533.8636474609375,1895.4371337890625,0.0,3605.932861328125,0.9054378271102904,1.0,0.0,3.0,1.0,0.0
12247320,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7474159598350525,0.3330942392349243,0.3051444888114929,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8369596600532532,0.4730810821056366,0.4530798196792602,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.9076404571533204,0.5693652629852295,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.747921347618103,0.3338924050331116,0.3220151364803314,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6273813843727112,0.1936754733324051,0.9007915258407592,284.9823303222656,284.95001220703125,296.9923400878906,287.97625732421875,296.9933776855469,299.049560546875,284.98260498046875,1.0,0.6175894737243652,1.0,1.0,0.0,1.0,-3.0623679161071777,3.0623602867126465,7.537440069427248e-06,2.364238977432251,0.9000481367111206,0.9000481367111206,0.0,220.9383850097656,217.0,37218.21875,0.0,2795.68896484375,1.0,281.2421875,283.6769104003906,290.9209289550781,293.2918395996094,293.1499938964844,293.1499938964844,281.54998779296875,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218186736106871,1.0,0.0,0.0,3.6507136821746826,3.650737762451172,8.89301134066045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.72607421875,0.0,1533.8636474609375,1895.4371337890625,0.0,3605.932861328125,0.9054378271102904,1.0,0.0,3.0,1.0,0.0
12247380,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.746243417263031,0.33182293176651,0.3038156628608703,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8355324864387512,0.4709680080413818,0.4508772790431976,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.9990000128746032,0.9090976119041444,0.5696961879730225,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7468745112419128,0.3327721655368805,0.32078617811203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.6258140802383423,0.1923305690288543,0.8941437005996704,285.1824951171875,284.95001220703125,296.9346008300781,287.9496765136719,296.9356689453125,299.0589294433594,285.1830139160156,1.0,0.6158710718154907,1.0,1.0,0.0,1.0,-3.0490424633026123,3.04903507232666,7.471991011698265e-06,2.353953123092652,0.904853582382202,0.904853582382202,0.0,220.5828552246093,220.0,36257.03125,0.0,2767.41552734375,1.0,281.54180908203125,283.9082336425781,290.8818664550781,293.17401123046875,293.1499938964844,293.1499938964844,281.25,35767.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289324760436,1.0,0.0,0.0,3.658709526062012,3.658733367919922,8.932008768169908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.41552734375,0.0,1541.13916015625,1895.4371337890625,0.0,3446.693359375,0.9070830941200256,1.0,0.0,3.0,1.0,0.0
12247440,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.746243417263031,0.33182293176651,0.3038156628608703,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8355324864387512,0.4709680080413818,0.4508772790431976,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.9990000128746032,0.9090976119041444,0.5696961879730225,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7468745112419128,0.3327721655368805,0.32078617811203,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.6258140802383423,0.1923305690288543,0.8941437005996704,285.1824951171875,284.95001220703125,296.9346008300781,287.9496765136719,296.9356689453125,299.0589294433594,285.1830139160156,1.0,0.6158710718154907,1.0,1.0,0.0,1.0,-3.0490424633026123,3.04903507232666,7.471991011698265e-06,2.353953123092652,0.904853582382202,0.904853582382202,0.0,220.5828552246093,220.0,36257.03125,0.0,2767.41552734375,1.0,281.54180908203125,283.9082336425781,290.8818664550781,293.17401123046875,293.1499938964844,293.1499938964844,281.25,35767.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289324760436,1.0,0.0,0.0,3.658709526062012,3.658733367919922,8.932008768169908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.41552734375,0.0,1541.13916015625,1895.4371337890625,0.0,3446.693359375,0.9070830941200256,1.0,0.0,3.0,1.0,0.0
12247500,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7453569173812866,0.3307078182697296,0.303157240152359,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.834510862827301,0.4694989919662475,0.4498268961906433,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.9087976217269896,0.5705999135971069,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7460954785346985,0.3319369256496429,0.3202396035194397,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6248663663864136,0.1915291994810104,0.8912471532821655,285.0186462402344,284.95001220703125,296.9057312011719,287.93634033203125,296.90679931640625,299.0572509765625,285.0082702636719,1.0,0.6154469847679138,1.0,1.0,0.0,1.0,-3.043938159942627,3.043930768966675,7.447209554811707e-06,2.35010313987732,0.9037415981292723,0.9037415981292723,0.0,220.8863983154297,220.0,36775.96484375,0.0,2758.91748046875,1.0,281.2983703613281,283.7195129394531,290.961181640625,293.38531494140625,293.1499938964844,293.1499938964844,281.25,35847.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119395613670348,1.0,0.0,0.0,3.6617488861083984,3.661772966384888,8.946855132307974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.732421875,0.0,1545.137939453125,1895.4371337890625,0.0,3514.59521484375,0.9077544212341307,1.0,0.0,3.0,1.0,0.0
12247560,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.743509829044342,0.329012006521225,0.301888108253479,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8325992226600647,0.4674560725688934,0.4481718242168426,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.9072633385658264,0.5726984739303589,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7445061206817627,0.3306640386581421,0.3192567527294159,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6232351064682007,0.1904363632202148,0.8871291279792786,284.9504699707031,284.95001220703125,296.8768615722656,287.9230041503906,296.8779296875,299.0473022460937,284.9478759765625,1.0,0.6150954365730286,1.0,1.0,0.0,1.0,-3.0368173122406006,3.0368099212646484,7.412653303617844e-06,2.344709634780884,0.9030112624168396,0.9030112624168396,0.0,221.7805633544922,208.0,36693.6484375,0.0,2749.53759765625,1.0,281.2575988769531,283.6567077636719,290.95806884765625,293.35009765625,293.1499938964844,293.1499938964844,280.95001220703125,35938.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164612889289856,1.0,0.0,0.0,3.662045478820801,3.662069797515869,8.948305207923113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.92138671875,0.0,1546.1500244140625,1895.4371337890625,0.0,3556.4658203125,0.9079139828681946,1.0,0.0,3.0,1.0,0.0
12247620,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.741687536239624,0.3246693015098572,0.2982266247272491,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8310937285423279,0.4623261988162994,0.4436226487159729,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.9990000128746032,0.9025052189826964,0.570192277431488,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.7433311343193054,0.3272692859172821,0.3162697255611419,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.6214219927787781,0.1876098960638046,0.8751634955406189,284.68914794921875,284.95001220703125,296.819091796875,287.896240234375,296.8201904296875,299.01934814453125,284.68585205078125,1.0,0.6094865798950195,1.0,1.0,0.0,1.0,-3.0059831142425537,3.0059759616851807,7.263701718329685e-06,2.3212502002716064,0.8974312543869019,0.8974312543869019,0.0,219.1579742431641,196.0,36953.375,0.0,2675.975830078125,1.0,280.9581298828125,283.3798217773437,290.9412841796875,293.376708984375,293.1499938964844,293.1499938964844,281.25,36228.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293004870414734,1.0,0.0,0.0,3.654559135437012,3.654583215713501,8.911756026463991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.05517578125,0.0,1539.9560546875,1895.4371337890625,0.0,3674.7275390625,0.906426966190338,1.0,0.0,3.0,1.0,0.0
12247680,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.741687536239624,0.3246693015098572,0.2982266247272491,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8310937285423279,0.4623261988162994,0.4436226487159729,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.9990000128746032,0.9025052189826964,0.570192277431488,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.7433311343193054,0.3272692859172821,0.3162697255611419,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.6214219927787781,0.1876098960638046,0.8751634955406189,284.68914794921875,284.95001220703125,296.819091796875,287.896240234375,296.8201904296875,299.01934814453125,284.68585205078125,1.0,0.6094865798950195,1.0,1.0,0.0,1.0,-3.0059831142425537,3.0059759616851807,7.263701718329685e-06,2.3212502002716064,0.8974312543869019,0.8974312543869019,0.0,219.1579742431641,196.0,36953.375,0.0,2675.975830078125,1.0,280.9581298828125,283.3798217773437,290.9412841796875,293.376708984375,293.1499938964844,293.1499938964844,281.25,36228.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293004870414734,1.0,0.0,0.0,3.654559135437012,3.654583215713501,8.911756026463991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.05517578125,0.0,1539.9560546875,1895.4371337890625,0.0,3674.7275390625,0.906426966190338,1.0,0.0,3.0,1.0,0.0
12247740,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7426053881645203,0.3216700255870819,0.2948894798755646,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8324493765830994,0.4583321809768677,0.439226746559143,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.9012730121612548,0.5615925192832947,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7446548342704773,0.3246240615844726,0.3132637143135071,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6215068697929382,0.1851562559604644,0.8623340725898743,284.8558349609375,284.95001220703125,296.7613220214844,287.869384765625,296.7624206542969,299.011474609375,284.8555908203125,1.0,0.6011099219322205,1.0,1.0,0.0,1.0,-2.9673125743865967,2.967305421829224,7.078050657582935e-06,2.2914035320281982,0.8975892066955566,0.8975892066955566,0.0,212.85467529296875,199.0,35759.828125,0.0,2570.279296875,1.0,281.2422180175781,283.5833435058594,290.8068542480469,293.09771728515625,293.1499938964844,293.1499938964844,281.54998779296875,36138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120987057685852,1.0,0.0,0.0,3.648639440536499,3.648663282394409,8.88290799139213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.31640625,0.0,1532.68798828125,1895.4371337890625,0.0,3516.070556640625,0.905074179172516,1.0,0.0,3.0,1.0,0.0
12247800,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7426053881645203,0.3216700255870819,0.2948894798755646,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8324493765830994,0.4583321809768677,0.439226746559143,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.9012730121612548,0.5615925192832947,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7446548342704773,0.3246240615844726,0.3132637143135071,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6215068697929382,0.1851562559604644,0.8623340725898743,284.8558349609375,284.95001220703125,296.7613220214844,287.869384765625,296.7624206542969,299.011474609375,284.8555908203125,1.0,0.6011099219322205,1.0,1.0,0.0,1.0,-2.9673125743865967,2.967305421829224,7.078050657582935e-06,2.2914035320281982,0.8975892066955566,0.8975892066955566,0.0,212.85467529296875,199.0,35759.828125,0.0,2570.279296875,1.0,281.2422180175781,283.5833435058594,290.8068542480469,293.09771728515625,293.1499938964844,293.1499938964844,281.54998779296875,36138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120987057685852,1.0,0.0,0.0,3.648639440536499,3.648663282394409,8.88290799139213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.31640625,0.0,1532.68798828125,1895.4371337890625,0.0,3516.070556640625,0.905074179172516,1.0,0.0,3.0,1.0,0.0
12247860,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7433763742446899,0.3200943768024444,0.2931285202503204,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8332127928733826,0.4557846486568451,0.4364470243453979,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.903430700302124,0.5563984513282776,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7454994916915894,0.3230808973312378,0.3114820420742035,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6213324069976807,0.183507815003395,0.8536052107810974,285.0507507324219,284.95001220703125,296.7035827636719,287.84246826171875,296.7046813964844,299.0233154296875,285.0511169433594,1.0,0.5963320732116699,1.0,1.0,0.0,1.0,-2.94295597076416,2.942949056625366,6.961959115869831e-06,2.272432804107666,0.9005882740020752,0.9005882740020752,0.0,209.0446929931641,202.0,34702.2109375,0.0,2505.745361328125,1.0,281.5417785644531,283.8119812011719,290.759765625,292.9599609375,293.1499938964844,293.1499938964844,281.25,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916464447975159,1.0,0.0,0.0,3.650183916091919,3.650207996368408,8.89043064944417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1357421875,0.0,1532.9288330078125,1895.4371337890625,0.0,3325.6015625,0.9052929282188416,1.0,0.0,3.0,1.0,0.0
12247920,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7433763742446899,0.3200943768024444,0.2931285202503204,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8332127928733826,0.4557846486568451,0.4364470243453979,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.903430700302124,0.5563984513282776,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7454994916915894,0.3230808973312378,0.3114820420742035,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6213324069976807,0.183507815003395,0.8536052107810974,285.0507507324219,284.95001220703125,296.7035827636719,287.84246826171875,296.7046813964844,299.0233154296875,285.0511169433594,1.0,0.5963320732116699,1.0,1.0,0.0,1.0,-2.94295597076416,2.942949056625366,6.961959115869831e-06,2.272432804107666,0.9005882740020752,0.9005882740020752,0.0,209.0446929931641,202.0,34702.2109375,0.0,2505.745361328125,1.0,281.5417785644531,283.8119812011719,290.759765625,292.9599609375,293.1499938964844,293.1499938964844,281.25,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916464447975159,1.0,0.0,0.0,3.650183916091919,3.650207996368408,8.89043064944417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1357421875,0.0,1532.9288330078125,1895.4371337890625,0.0,3325.6015625,0.9052929282188416,1.0,0.0,3.0,1.0,0.0
12247980,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7418596744537354,0.3171350657939911,0.290964275598526,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.831619918346405,0.4520089328289032,0.4333802163600921,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9990000128746032,0.9023630619049072,0.5558950304985046,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7442596554756165,0.3206710517406463,0.3095642924308777,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6195665001869202,0.1814350485801696,0.8452810049057007,284.8155517578125,284.95001220703125,296.64581298828125,287.81549072265625,296.6469116210937,299.0187072753906,284.8127136230469,1.0,0.5935172438621521,1.0,1.0,0.0,1.0,-2.923754930496216,2.923748016357422,6.871743607916869e-06,2.2577528953552246,0.8969293236732483,0.8969293236732483,0.0,208.030029296875,205.0,35046.0859375,0.0,2465.423095703125,1.0,281.2578125,283.5592346191406,290.8408508300781,293.13287353515625,293.1499938964844,293.1499938964844,281.54998779296875,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015427827835084,1.0,0.0,0.0,3.646415948867798,3.646440029144287,8.872085572875221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.23095703125,0.0,1530.1646728515625,1895.4371337890625,0.0,3417.9609375,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12248040,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7418596744537354,0.3171350657939911,0.290964275598526,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.831619918346405,0.4520089328289032,0.4333802163600921,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9990000128746032,0.9023630619049072,0.5558950304985046,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7442596554756165,0.3206710517406463,0.3095642924308777,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6195665001869202,0.1814350485801696,0.8452810049057007,284.8155517578125,284.95001220703125,296.64581298828125,287.81549072265625,296.6469116210937,299.0187072753906,284.8127136230469,1.0,0.5935172438621521,1.0,1.0,0.0,1.0,-2.923754930496216,2.923748016357422,6.871743607916869e-06,2.2577528953552246,0.8969293236732483,0.8969293236732483,0.0,208.030029296875,205.0,35046.0859375,0.0,2465.423095703125,1.0,281.2578125,283.5592346191406,290.8408508300781,293.13287353515625,293.1499938964844,293.1499938964844,281.54998779296875,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015427827835084,1.0,0.0,0.0,3.646415948867798,3.646440029144287,8.872085572875221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.23095703125,0.0,1530.1646728515625,1895.4371337890625,0.0,3417.9609375,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12248100,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7401843070983887,0.3157073259353637,0.2895102798938751,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8298963904380798,0.4501284062862396,0.4314545392990112,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.9013829827308656,0.5571305155754089,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7427859902381897,0.3194366693496704,0.3083042800426483,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6179229021072388,0.1803485602140426,0.8402360081672668,284.9532165527344,284.95001220703125,296.616943359375,287.8019714355469,296.6180725097656,299.0145263671875,284.96197509765625,1.0,0.5924946665763855,1.0,1.0,0.0,1.0,-2.9135959148406982,2.9135890007019043,6.824115644121775e-06,2.249927282333374,0.8982542753219604,0.8982542753219604,0.0,208.3113250732422,205.0,34266.8359375,0.0,2448.3359375,1.0,281.5011901855469,283.7294006347656,290.7538146972656,292.9099426269531,293.1499938964844,293.1499938964844,281.54998779296875,36060.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930009603500366,1.0,0.0,0.0,3.6450228691101074,3.6450469493865967,8.865308132044447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.390625,0.0,1528.087158203125,1895.4371337890625,0.0,3338.260986328125,0.9042522311210632,1.0,0.0,3.0,1.0,0.0
12248160,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7389131188392639,0.3146963119506836,0.2884986996650696,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8284796476364136,0.4486451148986816,0.4299531877040863,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.900841474533081,0.5582540035247803,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.741587221622467,0.3184884488582611,0.3073389828205108,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6164901852607727,0.1794439405202865,0.8359901309013367,284.99713134765625,284.95001220703125,296.5881042480469,287.7884521484375,296.5892028808594,299.0142517089844,284.9975891113281,1.0,0.5917589664459229,1.0,1.0,0.0,1.0,-2.905658006668091,2.905651092529297,6.787011898268247e-06,2.243810176849365,0.8990598917007446,0.8990598917007446,0.0,208.6195526123047,208.0,34077.92578125,0.0,2435.48974609375,1.0,281.5422668457031,283.7740478515625,290.7370300292969,292.91510009765625,293.1499938964844,293.1499938964844,281.8500061035156,35983.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88725346326828,1.0,0.0,0.0,3.646118640899658,3.646142721176148,8.870638339431025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.15673828125,0.0,1528.733154296875,1895.4371337890625,0.0,3284.51318359375,0.9044101238250732,1.0,0.0,3.0,1.0,0.0
12248220,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7368032336235046,0.3133042454719543,0.2871249318122864,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8259560465812683,0.4463416635990143,0.4276424944400787,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9990000128746032,0.9004510641098022,0.5607343912124634,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7394953966140747,0.317095547914505,0.3059256076812744,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.6139066219329834,0.1780002117156982,0.8292272686958313,285.2020263671875,284.95001220703125,296.5304260253906,287.7613525390625,296.53155517578125,299.0190124511719,285.20269775390625,1.0,0.5910125970840454,1.0,1.0,0.0,1.0,-2.8943772315979004,2.894370555877685,6.734581802447792e-06,2.235172986984253,0.9041513204574584,0.9041513204574584,0.0,209.5492553710937,211.0,33174.078125,0.0,2419.75537109375,1.0,281.841796875,284.0090637207031,290.69415283203125,292.79833984375,293.1499938964844,293.1499938964844,281.54998779296875,35751.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700730800628662,1.0,0.0,0.0,3.6546950340271,3.654719114303589,8.912418820727908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.47802734375,0.0,1536.5340576171875,1895.4371337890625,0.0,3123.495849609375,0.906174659729004,1.0,0.0,3.0,1.0,0.0
