time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248280,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7368032336235046,0.3133042454719543,0.2871249318122864,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8259560465812683,0.4463416635990143,0.4276424944400787,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9990000128746032,0.9004510641098022,0.5607343912124634,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7394953966140747,0.317095547914505,0.3059256076812744,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.6139066219329834,0.1780002117156982,0.8292272686958313,285.2020263671875,284.95001220703125,296.5304260253906,287.7613525390625,296.53155517578125,299.0190124511719,285.20269775390625,1.0,0.5910125970840454,1.0,1.0,0.0,1.0,-2.8943772315979004,2.894370555877685,6.734581802447792e-06,2.235172986984253,0.9041513204574584,0.9041513204574584,0.0,209.5492553710937,211.0,33174.078125,0.0,2419.75537109375,1.0,281.841796875,284.0090637207031,290.69415283203125,292.79833984375,293.1499938964844,293.1499938964844,281.54998779296875,35751.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700730800628662,1.0,0.0,0.0,3.6546950340271,3.654719114303589,8.912418820727908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.47802734375,0.0,1536.5340576171875,1895.4371337890625,0.0,3123.495849609375,0.906174659729004,1.0,0.0,3.0,1.0,0.0
12248340,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7334553003311157,0.3104159832000732,0.2851410508155823,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.822243869304657,0.4426637291908264,0.4247963428497314,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8966162204742432,0.5651225447654724,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7363800406455994,0.3147110342979431,0.3041580617427826,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6103634834289551,0.1760226935148239,0.8218958973884583,284.9697570800781,284.95001220703125,296.4728088378906,287.7342529296875,296.4739074707031,299.00848388671875,284.96697998046875,1.0,0.5908217430114746,1.0,1.0,0.0,1.0,-2.8829164505004883,2.882909774780273,6.681872946501244e-06,2.226553678512573,0.90257328748703,0.90257328748703,0.0,211.5425567626953,199.0,33600.79296875,0.0,2409.009521484375,1.0,281.5577392578125,283.75689697265625,290.7752685546875,292.978271484375,293.1499938964844,293.1499938964844,281.25,35916.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832614421844482,1.0,0.0,0.0,3.658893585205078,3.658917665481568,8.932907462622097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.77490234375,0.0,1542.4556884765625,1895.4371337890625,0.0,3247.1376953125,0.9071931838989258,1.0,0.0,3.0,1.0,0.0
12248400,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7334553003311157,0.3104159832000732,0.2851410508155823,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.822243869304657,0.4426637291908264,0.4247963428497314,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8966162204742432,0.5651225447654724,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7363800406455994,0.3147110342979431,0.3041580617427826,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6103634834289551,0.1760226935148239,0.8218958973884583,284.9697570800781,284.95001220703125,296.4728088378906,287.7342529296875,296.4739074707031,299.00848388671875,284.96697998046875,1.0,0.5908217430114746,1.0,1.0,0.0,1.0,-2.8829164505004883,2.882909774780273,6.681872946501244e-06,2.226553678512573,0.90257328748703,0.90257328748703,0.0,211.5425567626953,199.0,33600.79296875,0.0,2409.009521484375,1.0,281.5577392578125,283.75689697265625,290.7752685546875,292.978271484375,293.1499938964844,293.1499938964844,281.25,35916.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832614421844482,1.0,0.0,0.0,3.658893585205078,3.658917665481568,8.932907462622097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.77490234375,0.0,1542.4556884765625,1895.4371337890625,0.0,3247.1376953125,0.9071931838989258,1.0,0.0,3.0,1.0,0.0
12248460,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.7311967015266418,0.3060032427310943,0.2814356088638305,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8201925754547119,0.4373819530010223,0.4201214611530304,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.9990000128746032,0.8892147541046143,0.5633866190910339,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.7346650958061218,0.3110662400722503,0.3009469509124756,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.6078606247901917,0.1732034385204315,0.8099642992019653,284.706787109375,284.95001220703125,296.4152526855469,287.7071228027344,296.4163818359375,298.99224853515625,284.70330810546875,1.0,0.5855514407157898,1.0,1.0,0.0,1.0,-2.852580308914185,2.8525736331939697,6.54280938761076e-06,2.203493595123291,0.897225022315979,0.897225022315979,0.0,209.4452209472656,187.0,33852.87890625,0.0,2344.94580078125,1.0,281.2580871582031,283.47833251953125,290.7590026855469,293.0059509277344,293.1499938964844,293.1499938964844,281.54998779296875,36204.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976665735244751,1.0,0.0,0.0,3.652316093444824,3.6523401737213135,8.900819352675171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.14013671875,0.0,1537.276611328125,1895.4371337890625,0.0,3381.82373046875,0.90590900182724,1.0,0.0,3.0,1.0,0.0
12248520,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.7311967015266418,0.3060032427310943,0.2814356088638305,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8201925754547119,0.4373819530010223,0.4201214611530304,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.9990000128746032,0.8892147541046143,0.5633866190910339,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.7346650958061218,0.3110662400722503,0.3009469509124756,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.6078606247901917,0.1732034385204315,0.8099642992019653,284.706787109375,284.95001220703125,296.4152526855469,287.7071228027344,296.4163818359375,298.99224853515625,284.70330810546875,1.0,0.5855514407157898,1.0,1.0,0.0,1.0,-2.852580308914185,2.8525736331939697,6.54280938761076e-06,2.203493595123291,0.897225022315979,0.897225022315979,0.0,209.4452209472656,187.0,33852.87890625,0.0,2344.94580078125,1.0,281.2580871582031,283.47833251953125,290.7590026855469,293.0059509277344,293.1499938964844,293.1499938964844,281.54998779296875,36204.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976665735244751,1.0,0.0,0.0,3.652316093444824,3.6523401737213135,8.900819352675171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.14013671875,0.0,1537.276611328125,1895.4371337890625,0.0,3381.82373046875,0.90590900182724,1.0,0.0,3.0,1.0,0.0
12248580,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7316597700119019,0.302839994430542,0.2779819965362549,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8210664987564087,0.433140367269516,0.4155254065990448,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8853449821472168,0.5553308725357056,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7354646325111389,0.3081256151199341,0.297689288854599,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6074967384338379,0.1706937551498413,0.7970499396324158,284.8758544921875,284.95001220703125,296.3577575683594,287.6799621582031,296.3589172363281,298.9870910644531,284.87567138671875,1.0,0.5773124694824219,1.0,1.0,0.0,1.0,-2.813786029815674,2.813779592514038,6.366185516526457e-06,2.1735846996307373,0.8976572751998901,0.8976572751998901,0.0,203.5711669921875,190.0,32702.80078125,0.0,2249.368896484375,1.0,281.5422058105469,283.68377685546875,290.6142272949219,292.7203674316406,293.1499938964844,293.1499938964844,281.8500061035156,36110.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796703219413757,1.0,0.0,0.0,3.647382974624634,3.647407054901123,8.876791639522708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7177734375,0.0,1531.0855712890625,1895.4371337890625,0.0,3213.4912109375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12248640,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7316597700119019,0.302839994430542,0.2779819965362549,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8210664987564087,0.433140367269516,0.4155254065990448,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8853449821472168,0.5553308725357056,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7354646325111389,0.3081256151199341,0.297689288854599,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6074967384338379,0.1706937551498413,0.7970499396324158,284.8758544921875,284.95001220703125,296.3577575683594,287.6799621582031,296.3589172363281,298.9870910644531,284.87567138671875,1.0,0.5773124694824219,1.0,1.0,0.0,1.0,-2.813786029815674,2.813779592514038,6.366185516526457e-06,2.1735846996307373,0.8976572751998901,0.8976572751998901,0.0,203.5711669921875,190.0,32702.80078125,0.0,2249.368896484375,1.0,281.5422058105469,283.68377685546875,290.6142272949219,292.7203674316406,293.1499938964844,293.1499938964844,281.8500061035156,36110.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796703219413757,1.0,0.0,0.0,3.647382974624634,3.647407054901123,8.876791639522708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7177734375,0.0,1531.0855712890625,1895.4371337890625,0.0,3213.4912109375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12248700,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7318918704986572,0.3018326461315155,0.2768410742282867,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8213265538215637,0.4315856695175171,0.4138131737709045,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.8850886821746826,0.5524826645851135,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7357212901115417,0.3070756793022156,0.296496719121933,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6072173714637756,0.1697260290384292,0.7919464707374573,285.02764892578125,284.95001220703125,296.3290710449219,287.6663818359375,296.3302001953125,298.9876403808594,285.0372314453125,1.0,0.5746123194694519,1.0,1.0,0.0,1.0,-2.7993531227111816,2.799346923828125,6.300789664237527e-06,2.162318468093872,0.8996309041976929,0.8996309041976929,0.0,201.48106384277344,190.0,31886.908203125,0.0,2214.849853515625,1.0,281.7987365722656,283.8686828613281,290.5523376464844,292.5398864746094,293.1499938964844,293.1499938964844,281.8500061035156,36002.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657185435295105,1.0,0.0,0.0,3.647442579269409,3.6474666595458975,8.877081540958898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.310546875,0.0,1530.34130859375,1895.4371337890625,0.0,3082.64599609375,0.9047603011131288,1.0,0.0,3.0,1.0,0.0
12248760,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7320578098297119,0.3010914027690887,0.2760713994503021,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8214124441146851,0.4303193092346191,0.412497341632843,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.8853328824043274,0.5505416393280029,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7358376979827881,0.3062444627285003,0.2956061363220215,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6068660020828247,0.1689289212226867,0.7878944873809814,285.0732727050781,284.95001220703125,296.3003845214844,287.6528015136719,296.301513671875,298.989990234375,285.0736694335937,1.0,0.572536051273346,1.0,1.0,0.0,1.0,-2.7885684967041016,2.788562297821045,6.252318144106539e-06,2.153980493545532,0.9009652137756348,0.9009652137756348,0.0,200.0312042236328,193.0,31679.8203125,0.0,2189.783447265625,1.0,281.84185791015625,283.9142761230469,290.56207275390625,292.5785522460937,293.1499938964844,293.1499938964844,281.54998779296875,35909.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574134707450867,1.0,0.0,0.0,3.6500589847564697,3.650083065032959,8.889821856428171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.20703125,0.0,1532.555908203125,1895.4371337890625,0.0,3004.748779296875,0.9052435159683228,1.0,0.0,3.0,1.0,0.0
12248820,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7303480505943298,0.2980524599552154,0.2738202512264251,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8195289969444275,0.4263599514961242,0.4092394411563873,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.8823325634002686,0.5502118468284607,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7342724800109863,0.3035426735877991,0.2934011816978454,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6045498847961426,0.1667712777853012,0.7791431546211243,284.8358764648437,284.95001220703125,296.2430725097656,287.6256408691406,296.2442321777344,298.9888000488281,284.83282470703125,1.0,0.569671630859375,1.0,1.0,0.0,1.0,-2.7683863639831543,2.7683804035186768,6.162475528981304e-06,2.138544797897339,0.897571861743927,0.897571861743927,0.0,199.1158142089844,196.0,32001.369140625,0.0,2151.79638671875,1.0,281.55780029296875,283.6590881347656,290.6513977050781,292.7568054199219,293.1499938964844,293.1499938964844,281.8500061035156,36099.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152659416199,1.0,0.0,0.0,3.6475040912628174,3.647527933120728,8.877381105776294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.71142578125,0.0,1531.136474609375,1895.4371337890625,0.0,3099.501220703125,0.904769480228424,1.0,0.0,3.0,1.0,0.0
12248880,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7303480505943298,0.2980524599552154,0.2738202512264251,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8195289969444275,0.4263599514961242,0.4092394411563873,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.8823325634002686,0.5502118468284607,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7342724800109863,0.3035426735877991,0.2934011816978454,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6045498847961426,0.1667712777853012,0.7791431546211243,284.8358764648437,284.95001220703125,296.2430725097656,287.6256408691406,296.2442321777344,298.9888000488281,284.83282470703125,1.0,0.569671630859375,1.0,1.0,0.0,1.0,-2.7683863639831543,2.7683804035186768,6.162475528981304e-06,2.138544797897339,0.897571861743927,0.897571861743927,0.0,199.1158142089844,196.0,32001.369140625,0.0,2151.79638671875,1.0,281.55780029296875,283.6590881347656,290.6513977050781,292.7568054199219,293.1499938964844,293.1499938964844,281.8500061035156,36099.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152659416199,1.0,0.0,0.0,3.6475040912628174,3.647527933120728,8.877381105776294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.71142578125,0.0,1531.136474609375,1895.4371337890625,0.0,3099.501220703125,0.904769480228424,1.0,0.0,3.0,1.0,0.0
12248940,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7272260785102844,0.2954757511615753,0.2712474465370178,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8160808086395264,0.4227692484855652,0.4056136310100555,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8787517547607422,0.5526688098907471,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7313347458839417,0.3010688126087188,0.2909054160118103,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6007930636405945,0.1646734476089477,0.7694352269172668,285.0187072753906,284.95001220703125,296.1859130859375,287.5984802246094,296.18707275390625,298.9881591796875,285.019287109375,1.0,0.5678543448448181,1.0,1.0,0.0,1.0,-2.7492170333862305,2.749211072921753,6.077525085856905e-06,2.12378191947937,0.899990975856781,0.899990975856781,0.0,199.743392944336,199.0,31063.07421875,0.0,2123.158203125,1.0,281.8421630859375,283.8750305175781,290.54364013671875,292.5387878417969,293.1499938964844,293.1499938964844,282.1499938964844,35951.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524478077888489,1.0,0.0,0.0,3.6483712196350098,3.648395299911499,8.881602866495086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.263671875,0.0,1530.9964599609375,1895.4371337890625,0.0,2958.202880859375,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
12249000,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7272260785102844,0.2954757511615753,0.2712474465370178,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8160808086395264,0.4227692484855652,0.4056136310100555,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8787517547607422,0.5526688098907471,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7313347458839417,0.3010688126087188,0.2909054160118103,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6007930636405945,0.1646734476089477,0.7694352269172668,285.0187072753906,284.95001220703125,296.1859130859375,287.5984802246094,296.18707275390625,298.9881591796875,285.019287109375,1.0,0.5678543448448181,1.0,1.0,0.0,1.0,-2.7492170333862305,2.749211072921753,6.077525085856905e-06,2.12378191947937,0.899990975856781,0.899990975856781,0.0,199.743392944336,199.0,31063.07421875,0.0,2123.158203125,1.0,281.8421630859375,283.8750305175781,290.54364013671875,292.5387878417969,293.1499938964844,293.1499938964844,282.1499938964844,35951.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524478077888489,1.0,0.0,0.0,3.6483712196350098,3.648395299911499,8.881602866495086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.263671875,0.0,1530.9964599609375,1895.4371337890625,0.0,2958.202880859375,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
12249060,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.7249113321304321,0.2939424812793731,0.2697452306747436,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8132034540176392,0.4202178418636322,0.403073251247406,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.9990000128746032,0.8764165043830872,0.5553034543991089,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.728958010673523,0.2993870079517364,0.2892205119132995,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.5975842475891113,0.1630848795175552,0.7620660066604614,285.2259521484375,284.95001220703125,296.1288452148437,287.57135009765625,296.1300354003906,298.99267578125,285.2267150878906,1.0,0.5670252442359924,1.0,1.0,0.0,1.0,-2.7366385459899902,2.7366325855255127,6.022200068400707e-06,2.114140510559082,0.9054099917411804,0.9054099917411804,0.0,200.7191467285156,187.0,30186.76953125,0.0,2107.166015625,1.0,282.1418151855469,284.1118469238281,290.4978332519531,292.4204406738281,293.1499938964844,293.1499938964844,281.8500061035156,35717.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338208794593811,1.0,0.0,0.0,3.658161640167236,3.6581854820251465,8.929333716878318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0341796875,0.0,1540.1524658203125,1895.4371337890625,0.0,2784.04248046875,0.9069278836250304,1.0,0.0,3.0,1.0,0.0
12249120,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.7249113321304321,0.2939424812793731,0.2697452306747436,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8132034540176392,0.4202178418636322,0.403073251247406,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.9990000128746032,0.8764165043830872,0.5553034543991089,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.728958010673523,0.2993870079517364,0.2892205119132995,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.5975842475891113,0.1630848795175552,0.7620660066604614,285.2259521484375,284.95001220703125,296.1288452148437,287.57135009765625,296.1300354003906,298.99267578125,285.2267150878906,1.0,0.5670252442359924,1.0,1.0,0.0,1.0,-2.7366385459899902,2.7366325855255127,6.022200068400707e-06,2.114140510559082,0.9054099917411804,0.9054099917411804,0.0,200.7191467285156,187.0,30186.76953125,0.0,2107.166015625,1.0,282.1418151855469,284.1118469238281,290.4978332519531,292.4204406738281,293.1499938964844,293.1499938964844,281.8500061035156,35717.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338208794593811,1.0,0.0,0.0,3.658161640167236,3.6581854820251465,8.929333716878318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0341796875,0.0,1540.1524658203125,1895.4371337890625,0.0,2784.04248046875,0.9069278836250304,1.0,0.0,3.0,1.0,0.0
12249180,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7247599959373474,0.2909888029098511,0.2675104439258575,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8131052255630493,0.4163652658462524,0.3998533189296722,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8717519044876099,0.5510738492012024,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7289644479751587,0.2967608571052551,0.2870257794857025,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5966854095458984,0.1609730124473571,0.753236711025238,284.9845275878906,284.95001220703125,296.0719299316406,287.54425048828125,296.0731201171875,298.9916381835937,284.9809265136719,1.0,0.5617437958717346,1.0,1.0,0.0,1.0,-2.711775302886963,2.7117693424224854,5.914072517043678e-06,2.09531307220459,0.9039914608001708,0.9039914608001708,0.0,197.5437927246093,175.0,30479.513671875,0.0,2052.24951171875,1.0,281.8576965332031,283.8511047363281,290.5862121582031,292.6016540527344,293.1499938964844,293.1499938964844,281.54998779296875,35887.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847405195236206,1.0,0.0,0.0,3.6635046005249023,3.663528680801392,8.95543678325339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.73291015625,0.0,1547.40283203125,1895.4371337890625,0.0,2910.9736328125,0.9082038402557372,1.0,0.0,3.0,1.0,0.0
12249240,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7247599959373474,0.2909888029098511,0.2675104439258575,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8131052255630493,0.4163652658462524,0.3998533189296722,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8717519044876099,0.5510738492012024,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7289644479751587,0.2967608571052551,0.2870257794857025,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5966854095458984,0.1609730124473571,0.753236711025238,284.9845275878906,284.95001220703125,296.0719299316406,287.54425048828125,296.0731201171875,298.9916381835937,284.9809265136719,1.0,0.5617437958717346,1.0,1.0,0.0,1.0,-2.711775302886963,2.7117693424224854,5.914072517043678e-06,2.09531307220459,0.9039914608001708,0.9039914608001708,0.0,197.5437927246093,175.0,30479.513671875,0.0,2052.24951171875,1.0,281.8576965332031,283.8511047363281,290.5862121582031,292.6016540527344,293.1499938964844,293.1499938964844,281.54998779296875,35887.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847405195236206,1.0,0.0,0.0,3.6635046005249023,3.663528680801392,8.95543678325339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.73291015625,0.0,1547.40283203125,1895.4371337890625,0.0,2910.9736328125,0.9082038402557372,1.0,0.0,3.0,1.0,0.0
12249300,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7247663140296936,0.2889214158058166,0.2657733559608459,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8133475184440613,0.4138560593128204,0.3976130485534668,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8687201142311096,0.5474801063537598,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7291806936264038,0.2949792444705963,0.2854285538196563,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.596356987953186,0.159601017832756,0.7472311854362488,284.7943115234375,284.95001220703125,296.0435485839844,287.5307312011719,296.0447082519531,298.9880065917969,284.7806091308594,1.0,0.5579119920730591,1.0,1.0,0.0,1.0,-2.693546772003174,2.6935408115386963,5.835059255332453e-06,2.0813374519348145,0.9011147618293762,0.9011147618293762,0.0,194.95944213867188,175.0,30849.724609375,0.0,2011.3582763671875,1.0,281.600830078125,283.6368408203125,290.6149597167969,292.72344970703125,293.1499938964844,293.1499938964844,281.54998779296875,36042.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581048846244812,1.0,0.0,0.0,3.6623435020446777,3.662367582321167,8.949760967880138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.45556640625,0.0,1547.2603759765625,1895.4371337890625,0.0,3011.232666015625,0.9080021381378174,1.0,0.0,3.0,1.0,0.0
12249360,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7247288227081299,0.286588042974472,0.2636716365814209,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.813650369644165,0.4110678136348724,0.3949912488460541,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.9990000128746032,0.8654198050498962,0.5432413220405579,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.7294150590896606,0.2929533421993255,0.283514142036438,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.5959678292274475,0.1580451875925064,0.7401634454727173,284.7113647460937,284.95001220703125,296.0151672363281,287.5172119140625,296.016357421875,298.9826354980469,284.70733642578125,1.0,0.5534108877182007,1.0,1.0,0.0,1.0,-2.671987771987915,2.6719820499420166,5.742209395975806e-06,2.0647664070129395,0.8986366391181946,0.8986366391181946,0.0,191.9291381835937,178.0,30623.6953125,0.0,1963.724365234375,1.0,281.5580444335937,283.5643310546875,290.5699768066406,292.6232604980469,293.1499938964844,293.1499938964844,281.8500061035156,36186.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621990084648132,1.0,0.0,0.0,3.657631158828736,3.6576552391052246,8.926744499149208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.84228515625,0.0,1543.07470703125,1895.4371337890625,0.0,3049.63037109375,0.9070839285850524,1.0,0.0,3.0,1.0,0.0
12249420,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7232107520103455,0.2834462225437164,0.260344535112381,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8122150301933289,0.4068192839622497,0.3905067443847656,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.861557126045227,0.5400184392929077,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.728116512298584,0.2898423373699188,0.2802076935768127,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5933709144592285,0.155450701713562,0.7273499965667725,284.88592529296875,284.95001220703125,295.9585876464844,287.4902038574219,295.95977783203125,298.97784423828125,284.88623046875,1.0,0.548107922077179,1.0,1.0,0.0,1.0,-2.639338731765747,2.6393330097198486,5.602434157481184e-06,2.03938889503479,0.8992119431495667,0.8992119431495667,0.0,189.0591278076172,181.0,29573.373046875,0.0,1900.58056640625,1.0,281.8422241210937,283.775146484375,290.4158630371094,292.3314208984375,293.1499938964844,293.1499938964844,282.1499938964844,36094.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422443866729736,1.0,0.0,0.0,3.6532161235809326,3.653240203857422,8.905207664611225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.86328125,0.0,1537.45458984375,1895.4371337890625,0.0,2862.69140625,0.9060689806938172,1.0,0.0,3.0,1.0,0.0
12249480,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7232107520103455,0.2834462225437164,0.260344535112381,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8122150301933289,0.4068192839622497,0.3905067443847656,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.861557126045227,0.5400184392929077,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.728116512298584,0.2898423373699188,0.2802076935768127,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5933709144592285,0.155450701713562,0.7273499965667725,284.88592529296875,284.95001220703125,295.9585876464844,287.4902038574219,295.95977783203125,298.97784423828125,284.88623046875,1.0,0.548107922077179,1.0,1.0,0.0,1.0,-2.639338731765747,2.6393330097198486,5.602434157481184e-06,2.03938889503479,0.8992119431495667,0.8992119431495667,0.0,189.0591278076172,181.0,29573.373046875,0.0,1900.58056640625,1.0,281.8422241210937,283.775146484375,290.4158630371094,292.3314208984375,293.1499938964844,293.1499938964844,282.1499938964844,36094.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422443866729736,1.0,0.0,0.0,3.6532161235809326,3.653240203857422,8.905207664611225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.86328125,0.0,1537.45458984375,1895.4371337890625,0.0,2862.69140625,0.9060689806938172,1.0,0.0,3.0,1.0,0.0
12249540,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7220500707626343,0.2816043794155121,0.2584476172924042,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8107154965400696,0.4038577079772949,0.387458473443985,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.8595579266548157,0.5388501286506653,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7268222570419312,0.2877219617366791,0.2779940962791443,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.5909454226493835,0.1535597443580627,0.7180545926094055,285.0909729003906,284.95001220703125,295.9021301269531,287.4632568359375,295.9033508300781,298.9806213378906,285.0916748046875,1.0,0.5448837876319885,1.0,1.0,0.0,1.0,-2.618154287338257,2.618148803710937,5.512859843292972e-06,2.023019552230835,0.9028072357177734,0.9028072357177734,0.0,187.70138549804688,184.0,28637.951171875,0.0,1862.5504150390625,1.0,282.1418151855469,284.0114440917969,290.3633117675781,292.19342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35887.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178800940513611,1.0,0.0,0.0,3.6566922664642334,3.656716346740722,8.922162351154839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.2294921875,0.0,1539.7806396484375,1895.4371337890625,0.0,2635.94091796875,0.9067134857177734,1.0,0.0,3.0,1.0,0.0
12249600,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7220500707626343,0.2816043794155121,0.2584476172924042,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8107154965400696,0.4038577079772949,0.387458473443985,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.8595579266548157,0.5388501286506653,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7268222570419312,0.2877219617366791,0.2779940962791443,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.5909454226493835,0.1535597443580627,0.7180545926094055,285.0909729003906,284.95001220703125,295.9021301269531,287.4632568359375,295.9033508300781,298.9806213378906,285.0916748046875,1.0,0.5448837876319885,1.0,1.0,0.0,1.0,-2.618154287338257,2.618148803710937,5.512859843292972e-06,2.023019552230835,0.9028072357177734,0.9028072357177734,0.0,187.70138549804688,184.0,28637.951171875,0.0,1862.5504150390625,1.0,282.1418151855469,284.0114440917969,290.3633117675781,292.19342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35887.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178800940513611,1.0,0.0,0.0,3.6566922664642334,3.656716346740722,8.922162351154839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.2294921875,0.0,1539.7806396484375,1895.4371337890625,0.0,2635.94091796875,0.9067134857177734,1.0,0.0,3.0,1.0,0.0
12249660,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7193053364753723,0.2785418331623077,0.2561923563480377,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8074959516525269,0.3997973501682281,0.3841157257556915,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.854317307472229,0.5406529307365417,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7241460084915161,0.2848097383975982,0.2756205201148987,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.5872929096221924,0.1512985378503799,0.7090101838111877,284.85400390625,284.95001220703125,295.84588623046875,287.4364013671875,295.8471069335937,298.9796142578125,284.85076904296875,1.0,0.5430097579956055,1.0,1.0,0.0,1.0,-2.5998778343200684,2.599872350692749,5.436467290564906e-06,2.0090487003326416,0.8996708989143372,0.8996708989143372,0.0,188.0281219482422,172.0,28962.2421875,0.0,1836.7764892578125,1.0,281.8577575683594,283.7558288574219,290.4645080566406,292.383056640625,293.1499938964844,293.1499938964844,282.1499938964844,36072.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187052726746,1.0,0.0,0.0,3.655175685882568,3.6551997661590576,8.914762474887539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.28857421875,0.0,1539.4759521484375,1895.4371337890625,0.0,2735.5908203125,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
12249720,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7193053364753723,0.2785418331623077,0.2561923563480377,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8074959516525269,0.3997973501682281,0.3841157257556915,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.854317307472229,0.5406529307365417,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7241460084915161,0.2848097383975982,0.2756205201148987,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.5872929096221924,0.1512985378503799,0.7090101838111877,284.85400390625,284.95001220703125,295.84588623046875,287.4364013671875,295.8471069335937,298.9796142578125,284.85076904296875,1.0,0.5430097579956055,1.0,1.0,0.0,1.0,-2.5998778343200684,2.599872350692749,5.436467290564906e-06,2.0090487003326416,0.8996708989143372,0.8996708989143372,0.0,188.0281219482422,172.0,28962.2421875,0.0,1836.7764892578125,1.0,281.8577575683594,283.7558288574219,290.4645080566406,292.383056640625,293.1499938964844,293.1499938964844,282.1499938964844,36072.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286187052726746,1.0,0.0,0.0,3.655175685882568,3.6551997661590576,8.914762474887539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.28857421875,0.0,1539.4759521484375,1895.4371337890625,0.0,2735.5908203125,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
12249780,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7189170718193054,0.275931566953659,0.2534527778625488,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.80720454454422,0.396091103553772,0.3802472651004791,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.8496254682540894,0.5357828736305237,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.723816990852356,0.2820676863193512,0.2727385759353637,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.5857460498809814,0.1490318328142166,0.6978943347930908,285.03350830078125,284.95001220703125,295.78985595703125,287.4096069335937,295.79107666015625,298.9784545898437,285.0336303710937,1.0,0.5367467403411865,1.0,1.0,0.0,1.0,-2.569277286529541,2.569272041320801,5.30965326106525e-06,1.9856040477752688,0.9022684693336488,0.9022684693336488,0.0,184.4171600341797,160.0,27970.607421875,0.0,1776.0362548828125,1.0,282.1422424316406,283.96875,290.3522033691406,292.1632995605469,293.1499938964844,293.1499938964844,281.8500061035156,35927.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130536079406738,1.0,0.0,0.0,3.656952619552612,3.6569766998291016,8.923433370000566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.90625,0.0,1540.37744140625,1895.4371337890625,0.0,2591.341552734375,0.9067947268486024,1.0,0.0,3.0,1.0,0.0
12249840,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7189170718193054,0.275931566953659,0.2534527778625488,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.80720454454422,0.396091103553772,0.3802472651004791,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.8496254682540894,0.5357828736305237,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.723816990852356,0.2820676863193512,0.2727385759353637,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.5857460498809814,0.1490318328142166,0.6978943347930908,285.03350830078125,284.95001220703125,295.78985595703125,287.4096069335937,295.79107666015625,298.9784545898437,285.0336303710937,1.0,0.5367467403411865,1.0,1.0,0.0,1.0,-2.569277286529541,2.569272041320801,5.30965326106525e-06,1.9856040477752688,0.9022684693336488,0.9022684693336488,0.0,184.4171600341797,160.0,27970.607421875,0.0,1776.0362548828125,1.0,282.1422424316406,283.96875,290.3522033691406,292.1632995605469,293.1499938964844,293.1499938964844,281.8500061035156,35927.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130536079406738,1.0,0.0,0.0,3.656952619552612,3.6569766998291016,8.923433370000566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.90625,0.0,1540.37744140625,1895.4371337890625,0.0,2591.341552734375,0.9067947268486024,1.0,0.0,3.0,1.0,0.0
12249900,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7198930978775024,0.2744674682617187,0.2522598803043365,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8083764910697937,0.3940877914428711,0.3784752190113067,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.8475651144981384,0.5309812426567078,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7247384190559387,0.280595988035202,0.2714042365550995,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5860564708709717,0.1478717029094696,0.6925768256187439,284.8636779785156,284.95001220703125,295.76190185546875,287.396240234375,295.7631225585937,298.97784423828125,284.8496398925781,1.0,0.5326469540596008,1.0,1.0,0.0,1.0,-2.551957368850708,2.551952123641968,5.238480298430659e-06,1.9723024368286133,0.9000813961029053,0.9000813961029053,0.0,181.321533203125,160.0,28325.017578125,0.0,1737.61962890625,1.0,281.8985290527344,283.7717590332031,290.4223327636719,292.3444519042969,293.1499938964844,293.1499938964844,281.8500061035156,36028.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199089169502258,1.0,0.0,0.0,3.656546831130981,3.656570911407471,8.921452376853267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.27197265625,0.0,1540.675537109375,1895.4371337890625,0.0,2654.7255859375,0.9067062139511108,1.0,0.0,3.0,1.0,0.0
12249960,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7206634283065796,0.2725749313831329,0.2506089210510254,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8094574213027954,0.3916496336460113,0.3762363195419311,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.8450168371200562,0.525719165802002,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.725577712059021,0.2787867784500122,0.2697204351425171,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.5862692594528198,0.1465144157409668,0.6863502860069275,284.78289794921875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,298.9751892089844,284.77880859375,1.0,0.5279567241668701,1.0,1.0,0.0,1.0,-2.531461715698242,2.531456708908081,5.154847713129129e-06,1.95654296875,0.8981035351753235,0.8981035351753235,0.0,177.9082794189453,163.0,28110.40234375,0.0,1693.81591796875,1.0,281.857666015625,283.7019958496094,290.4122314453125,292.2923278808594,293.1499938964844,293.1499938964844,282.1499938964844,36147.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235195279121399,1.0,0.0,0.0,3.652755737304688,3.6527798175811768,8.902962349566224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.294921875,0.0,1537.34033203125,1895.4371337890625,0.0,2688.205810546875,0.9059728384017944,1.0,0.0,3.0,1.0,0.0
12250020,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7200227975845337,0.2698601186275482,0.2477637529373169,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8088362216949463,0.3877496123313904,0.3721528649330139,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8420059680938721,0.5212197303771973,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7249132394790649,0.2758421003818512,0.2666221261024475,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5843486785888672,0.1441846936941146,0.6748046278953552,284.9606628417969,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,298.97393798828125,284.9610900878906,1.0,0.522431492805481,1.0,1.0,0.0,1.0,-2.500119686126709,2.500114679336548,5.027754014008679e-06,1.932173728942871,0.8996878862380981,0.8996878862380981,0.0,174.5465545654297,166.0,27114.36328125,0.0,1635.93359375,1.0,282.1421813964844,283.915283203125,290.2839660644531,292.04522705078125,293.1499938964844,293.1499938964844,282.45001220703125,36020.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045268654823303,1.0,0.0,0.0,3.6510045528411865,3.6510283946990967,8.894427878658462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.8271484375,0.0,1534.442626953125,1895.4371337890625,0.0,2512.885009765625,0.9055274724960328,1.0,0.0,3.0,1.0,0.0
12250080,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7200227975845337,0.2698601186275482,0.2477637529373169,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8088362216949463,0.3877496123313904,0.3721528649330139,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8420059680938721,0.5212197303771973,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7249132394790649,0.2758421003818512,0.2666221261024475,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5843486785888672,0.1441846936941146,0.6748046278953552,284.9606628417969,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,298.97393798828125,284.9610900878906,1.0,0.522431492805481,1.0,1.0,0.0,1.0,-2.500119686126709,2.500114679336548,5.027754014008679e-06,1.932173728942871,0.8996878862380981,0.8996878862380981,0.0,174.5465545654297,166.0,27114.36328125,0.0,1635.93359375,1.0,282.1421813964844,283.915283203125,290.2839660644531,292.04522705078125,293.1499938964844,293.1499938964844,282.45001220703125,36020.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045268654823303,1.0,0.0,0.0,3.6510045528411865,3.6510283946990967,8.894427878658462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.8271484375,0.0,1534.442626953125,1895.4371337890625,0.0,2512.885009765625,0.9055274724960328,1.0,0.0,3.0,1.0,0.0
