time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250140,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7191944718360901,0.2681565582752228,0.2460289597511291,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8076390027999878,0.3849208950996399,0.3692517876625061,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.9990000128746032,0.8403350114822388,0.5194572806358337,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7238104343414307,0.2737153172492981,0.2644203603267669,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5821609497070312,0.1424204856157302,0.6661596894264221,285.1683349609375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,298.9784545898437,285.16912841796875,1.0,0.5190874934196472,1.0,1.0,0.0,1.0,-2.479392766952514,2.4793879985809326,4.9447480705566704e-06,1.9161376953125,0.904323399066925,0.904323399066925,0.0,172.96217346191406,169.0,26224.779296875,0.0,1601.015869140625,1.0,282.4418029785156,284.1531677246094,290.2335510253906,291.9171142578125,293.1499938964844,293.1499938964844,282.1499938964844,35794.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809743285179138,1.0,0.0,0.0,3.657882690429688,3.6579067707061768,8.92797288543079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1298828125,0.0,1540.4171142578125,1895.4371337890625,0.0,2298.892578125,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12250200,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7191944718360901,0.2681565582752228,0.2460289597511291,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8076390027999878,0.3849208950996399,0.3692517876625061,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.9990000128746032,0.8403350114822388,0.5194572806358337,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7238104343414307,0.2737153172492981,0.2644203603267669,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5821609497070312,0.1424204856157302,0.6661596894264221,285.1683349609375,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,298.9784545898437,285.16912841796875,1.0,0.5190874934196472,1.0,1.0,0.0,1.0,-2.479392766952514,2.4793879985809326,4.9447480705566704e-06,1.9161376953125,0.904323399066925,0.904323399066925,0.0,172.96217346191406,169.0,26224.779296875,0.0,1601.015869140625,1.0,282.4418029785156,284.1531677246094,290.2335510253906,291.9171142578125,293.1499938964844,293.1499938964844,282.1499938964844,35794.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809743285179138,1.0,0.0,0.0,3.657882690429688,3.6579067707061768,8.92797288543079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1298828125,0.0,1540.4171142578125,1895.4371337890625,0.0,2298.892578125,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12250260,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7165233492851257,0.2652367353439331,0.243871197104454,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8044499158859253,0.3809764683246612,0.3660105168819427,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.8352653384208679,0.5209303498268127,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.721108615398407,0.2707779109477997,0.262013703584671,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.5784830451011658,0.1402501165866851,0.6574922800064087,284.9297180175781,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,298.9786376953125,284.92626953125,1.0,0.5171639919281006,1.0,1.0,0.0,1.0,-2.461374521255493,2.461369752883911,4.873412308370462e-06,1.902326583862305,0.9021979570388794,0.9021979570388794,0.0,173.12747192382812,172.0,26541.177734375,0.0,1577.5152587890625,1.0,282.15771484375,283.8951416015625,290.3402099609375,292.1119384765625,293.1499938964844,293.1499938964844,281.8500061035156,35967.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936072945594788,1.0,0.0,0.0,3.660265445709229,3.6602895259857178,8.939607596403221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.3486328125,0.0,1544.3792724609375,1895.4371337890625,0.0,2413.1279296875,0.90753436088562,1.0,0.0,3.0,1.0,0.0
12250320,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7165233492851257,0.2652367353439331,0.243871197104454,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8044499158859253,0.3809764683246612,0.3660105168819427,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.8352653384208679,0.5209303498268127,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.721108615398407,0.2707779109477997,0.262013703584671,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.5784830451011658,0.1402501165866851,0.6574922800064087,284.9297180175781,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,298.9786376953125,284.92626953125,1.0,0.5171639919281006,1.0,1.0,0.0,1.0,-2.461374521255493,2.461369752883911,4.873412308370462e-06,1.902326583862305,0.9021979570388794,0.9021979570388794,0.0,173.12747192382812,172.0,26541.177734375,0.0,1577.5152587890625,1.0,282.15771484375,283.8951416015625,290.3402099609375,292.1119384765625,293.1499938964844,293.1499938964844,281.8500061035156,35967.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936072945594788,1.0,0.0,0.0,3.660265445709229,3.6602895259857178,8.939607596403221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.3486328125,0.0,1544.3792724609375,1895.4371337890625,0.0,2413.1279296875,0.90753436088562,1.0,0.0,3.0,1.0,0.0
12250380,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7110009789466858,0.261066198348999,0.2404600232839584,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.7984065413475037,0.3756893873214721,0.3614006340503692,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.9990000128746032,0.8258649706840515,0.525816023349762,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7159260511398315,0.266774982213974,0.2585488557815552,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.5720452070236206,0.1372749656438827,0.6454855799674988,284.6672058105469,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,298.9708251953125,284.6636047363281,1.0,0.5157962441444397,1.0,1.0,0.0,1.0,-2.43902325630188,2.439018487930298,4.7855764933046885e-06,1.885148763656616,0.8963330388069153,0.8963330388069153,0.0,174.91111755371094,160.0,26813.552734375,0.0,1555.29296875,1.0,281.858154296875,283.6175842285156,290.3384094238281,292.1557922363281,293.1499938964844,293.1499938964844,282.1499938964844,36262.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104408979415894,1.0,0.0,0.0,3.651566982269287,3.651591062545776,8.89716886831593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.40380859375,0.0,1536.8746337890625,1895.4371337890625,0.0,2567.25439453125,0.9057812690734864,1.0,0.0,3.0,1.0,0.0
12250440,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7110009789466858,0.261066198348999,0.2404600232839584,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.7984065413475037,0.3756893873214721,0.3614006340503692,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.9990000128746032,0.8258649706840515,0.525816023349762,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7159260511398315,0.266774982213974,0.2585488557815552,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.5720452070236206,0.1372749656438827,0.6454855799674988,284.6672058105469,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,298.9708251953125,284.6636047363281,1.0,0.5157962441444397,1.0,1.0,0.0,1.0,-2.43902325630188,2.439018487930298,4.7855764933046885e-06,1.885148763656616,0.8963330388069153,0.8963330388069153,0.0,174.91111755371094,160.0,26813.552734375,0.0,1555.29296875,1.0,281.858154296875,283.6175842285156,290.3384094238281,292.1557922363281,293.1499938964844,293.1499938964844,282.1499938964844,36262.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104408979415894,1.0,0.0,0.0,3.651566982269287,3.651591062545776,8.89716886831593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.40380859375,0.0,1536.8746337890625,1895.4371337890625,0.0,2567.25439453125,0.9057812690734864,1.0,0.0,3.0,1.0,0.0
12250500,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7092884182929993,0.2592614889144897,0.2386072427034378,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7967034578323364,0.3732786476612091,0.3589068949222564,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9990000128746032,0.8214306235313416,0.5254476070404053,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7143587470054626,0.2649125754833221,0.2566372156143188,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.569642961025238,0.1357614994049072,0.6383983492851257,284.80291748046875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,298.96685791015625,284.81414794921875,1.0,0.5131121873855591,1.0,1.0,0.0,1.0,-2.4225564002990723,2.4225516319274902,4.721473032986978e-06,1.872536420822144,0.8966201543807983,0.8966201543807983,0.0,174.1956787109375,160.0,26061.203125,0.0,1530.7213134765625,1.0,282.1013488769531,283.7904663085937,290.2141418457031,291.8934631347656,293.1499938964844,293.1499938964844,282.1499938964844,36220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997684478759766,1.0,0.0,0.0,3.6469457149505615,3.646969795227051,8.874663990354748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3486328125,0.0,1531.421875,1895.4371337890625,0.0,2469.30810546875,0.9047890305519104,1.0,0.0,3.0,1.0,0.0
12250560,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7091737389564514,0.2579302787780761,0.2371960580348968,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7966182827949524,0.3713172674179077,0.3568395376205444,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8183387517929077,0.5225836634635925,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7141505479812622,0.2633810639381408,0.2550120949745178,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.568513810634613,0.1344428807497024,0.6318417191505432,284.8490295410156,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,298.9651794433594,284.8492736816406,1.0,0.5096395611763,1.0,1.0,0.0,1.0,-2.4051079750061035,2.405103206634521,4.6538257265638094e-06,1.859058856964112,0.8964664340019226,0.8964664340019226,0.0,172.16763305664062,148.0,25823.98828125,0.0,1499.77685546875,1.0,282.14227294921875,283.8340148925781,290.17724609375,291.8682861328125,293.1499938964844,293.1499938964844,282.45001220703125,36158.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906109094619751,1.0,0.0,0.0,3.6446943283081055,3.6447184085845934,8.863709695106081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.8271484375,0.0,1528.4593505859375,1895.4371337890625,0.0,2385.91162109375,0.9042090177536012,1.0,0.0,3.0,1.0,0.0
12250620,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7119016647338867,0.2559908926486969,0.2350527644157409,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7995396852493286,0.3681327700614929,0.3534107506275177,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.8152261972427368,0.5120695233345032,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7163810729980469,0.2609005570411682,0.2522846162319183,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5689961314201355,0.1322805136442184,0.620415449142456,285.0504455566406,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,298.9668273925781,285.0507202148437,1.0,0.5008941888809204,1.0,1.0,0.0,1.0,-2.3687801361083984,2.3687756061553955,4.51456480732304e-06,1.8309738636016848,0.8994871973991394,0.8994871973991394,0.0,165.69041442871094,151.0,24821.822265625,0.0,1427.4459228515625,1.0,282.4417419433594,284.0672302246094,290.11492919921875,291.71881103515625,293.1499938964844,293.1499938964844,282.75,35949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640326619148254,1.0,0.0,0.0,3.645832777023315,3.6458568572998047,8.86924794940569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.376953125,0.0,1528.15869140625,1895.4371337890625,0.0,2148.035400390625,0.9043270945549012,1.0,0.0,3.0,1.0,0.0
12250680,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7119016647338867,0.2559908926486969,0.2350527644157409,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7995396852493286,0.3681327700614929,0.3534107506275177,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.8152261972427368,0.5120695233345032,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7163810729980469,0.2609005570411682,0.2522846162319183,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5689961314201355,0.1322805136442184,0.620415449142456,285.0504455566406,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,298.9668273925781,285.0507202148437,1.0,0.5008941888809204,1.0,1.0,0.0,1.0,-2.3687801361083984,2.3687756061553955,4.51456480732304e-06,1.8309738636016848,0.8994871973991394,0.8994871973991394,0.0,165.69041442871094,151.0,24821.822265625,0.0,1427.4459228515625,1.0,282.4417419433594,284.0672302246094,290.11492919921875,291.71881103515625,293.1499938964844,293.1499938964844,282.75,35949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640326619148254,1.0,0.0,0.0,3.645832777023315,3.6458568572998047,8.86924794940569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.376953125,0.0,1528.15869140625,1895.4371337890625,0.0,2148.035400390625,0.9043270945549012,1.0,0.0,3.0,1.0,0.0
12250740,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.7132880687713623,0.0,0.2336014062166214,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.8007676601409912,0.0,0.3507541716098785,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.9990000128746032,0.0,0.505950391292572,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.7172499299049377,0.0,0.2502102851867676,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.5686190128326416,0.0,0.6120077967643738,285.2572326660156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,298.9735717773437,285.2580261230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.3438878059387207,2.343883514404297,4.420126515469747e-06,1.8115699291229248,0.0,0.0,0.0,161.85707092285156,60.0,23934.22265625,0.0,1381.395751953125,0.0,282.7417907714844,284.3042297363281,290.0982666015625,291.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,35696.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656321287155152,3.6563453674316406,8.920352456698311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.940185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.7132880687713623,0.0,0.2336014062166214,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.8007676601409912,0.0,0.3507541716098785,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.9990000128746032,0.0,0.505950391292572,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.7172499299049377,0.0,0.2502102851867676,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.5686190128326416,0.0,0.6120077967643738,285.2572326660156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,298.9735717773437,285.2580261230469,0.0,0.0,1.0,1.0,0.0,1.0,-2.3438878059387207,2.343883514404297,4.420126515469747e-06,1.8115699291229248,0.0,0.0,0.0,161.85707092285156,60.0,23934.22265625,0.0,1381.395751953125,0.0,282.7417907714844,284.3042297363281,290.0982666015625,291.6365661621094,293.1499938964844,293.1499938964844,278.1499938964844,35696.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656321287155152,3.6563453674316406,8.920352456698311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.940185546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0009259597864001,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0009750826284289,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.3562145829200744,0.0,0.0007201933185569,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0009750804165378,297.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0046253241598606,285.3421936035156,294.1499938964844,295.316650390625,287.1829528808594,295.3355407714844,298.81365966796875,284.39849853515625,0.0,0.0,0.752128005027771,0.752128005027771,0.2478719651699066,1.0,-0.009867800399661,0.0099426312372088,-7.48309976188466e-05,-0.0124073633924126,0.0,0.0,0.0,-0.051951877772808,60.0,1164.0284423828125,-0.0,-6.638961622229544e-06,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,2.968590706586837e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.12540906932998e-16,5.130725789260777e-16,4.4193105694829336e-21,8.343297569751026e-14,8.34325894504863e-14,3.8588063463538825e-19,0.0,0.0,-0.0,0.0,0.0,3.183572790686795e-27,4.1811171185859455e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0009280578815378,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0013610328314825,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0009330189204774,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0009925038320943,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0026056373026221,285.33917236328125,294.1499938964844,295.2962646484375,287.172607421875,295.3302917480469,298.6875,284.1286315917969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081147095188498,0.008289118297398,-0.0001744083128869,-0.0131291057914495,0.0,0.0,0.0,-0.0432554930448532,60.0,579.04833984375,-0.0,-4.568512395053404e-06,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8861233798491822e-28,2.228308890117052e-28,2.5430637732723263e-31,-3.913865038889061e-18,-3.9110803353569015e-18,-2.7849060863966802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001199773323605,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0001376583095407,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001354128471575,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001267903135158,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0005394364125095,285.3373107910156,294.1499938964844,295.2694702148437,287.1585693359375,295.169677734375,298.3490600585937,283.9797058105469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012711138697341,0.0031424404587596,-0.0018713264726102,-0.0164928212761878,0.0,0.0,0.0,-0.008760049007833,60.0,231.6868591308593,-0.0,-1.1020230061831172e-07,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05868745621259e-43,6.7822845673321154e-43,1.5414283107572988e-43,-1.831210501365332e-20,-1.4862525983585646e-20,-3.449579030067674e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.582190250512213e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.000101119861938,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,7.532512972829863e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001009135958156,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0004775116394739,285.3363647460937,294.1499938964844,295.2427673339844,287.14410400390625,295.1705017089844,298.183349609375,283.9393005371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010210287291556,0.0008186793420463,0.0002023493580054,-0.0185405984520912,0.0,0.0,0.0,-0.0084023345261812,60.0,89.54617309570312,-0.0,-7.10750427401763e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.714776382936844e-21,-2.915009722185837e-21,-2.7997666607510077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.530328679829836e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001003616780508,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,7.41328694857657e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.000100359065982,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0004760430019814,285.3353881835937,294.1499938964844,295.21612548828125,287.1292419433594,295.1710205078125,298.0397644042969,283.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154506890103,3.643752322091132e-08,0.0010154142510145,-0.0191819984465837,0.0,0.0,0.0,-0.0086218137294054,60.0,37.3819580078125,-0.0,-7.032622306724079e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7962007627946814e-21,-2.898724603876199e-21,-2.8974763608668747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.525463974568991e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001003082361421,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.40868053981103e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001003077486529,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004758117429446,285.3343200683594,294.1499938964844,295.1895446777344,287.11395263671875,295.1713256835937,297.9147644042969,283.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150966700166,7.630257314872324e-09,0.0010150891030207,-0.0190387964248657,0.0,0.0,0.0,-0.0085949432104825,60.0,18.57832336425781,-0.0,-7.025449377806582e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.797070352569501e-21,-2.898549716568955e-21,-2.898520636000545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.519032755633816e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001002404605969,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.403659401461482e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001002400240395,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.00047549084411,285.3320007324219,294.1499938964844,295.13653564453125,287.0822448730469,295.1711730957031,297.7084350585937,284.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.163294792175291,-0.0,-7.01593734220296e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7970905474086736e-21,-2.8985454756527285e-21,-2.8985452737043368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.519032755633816e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001002404605969,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,7.403659401461482e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001002400240395,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.00047549084411,285.3320007324219,294.1499938964844,295.13653564453125,287.0822448730469,295.1711730957031,297.7084350585937,284.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.163294792175291,-0.0,-7.01593734220296e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7970905474086736e-21,-2.8985454756527285e-21,-2.8985452737043368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.515378042124212e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001002019635052,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.400817412417382e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001002015342237,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0004753083339892,285.3293762207031,294.1499938964844,295.0837097167969,287.0491027832031,295.1700744628906,297.5453491210937,284.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871051788330078,-0.0,-7.010521585470998e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.515378042124212e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001002019635052,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.400817412417382e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001002015342237,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0004753083339892,285.3293762207031,294.1499938964844,295.0837097167969,287.0491027832031,295.1700744628906,297.5453491210937,284.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.871051788330078,-0.0,-7.010521585470998e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,9.514050179859625e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001001879718387,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,7.399784226436168e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001001875498332,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004752420645672,285.3265075683594,294.1499938964844,295.03106689453125,287.01470947265625,295.1680603027344,297.41278076171875,284.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.650002479553223,-0.0,-7.008535618524547e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,9.514050179859625e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001001879718387,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,7.399784226436168e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001001875498332,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004752420645672,285.3265075683594,294.1499938964844,295.03106689453125,287.01470947265625,295.1680603027344,297.41278076171875,284.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647176742553,0.0,0.0,0.0,-0.0085241291671991,60.0,7.650002479553223,-0.0,-7.008535618524547e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.514614066574724e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001001939090201,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.400223694276065e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001001934942905,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004752702952828,285.32342529296875,294.1499938964844,294.9785461425781,286.9791259765625,295.16510009765625,297.3020324707031,284.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.561212062835693,-0.0,-7.009338531815956e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.514614066574724e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001001939090201,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,7.400223694276065e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001001934942905,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004752702952828,285.32342529296875,294.1499938964844,294.9785461425781,286.9791259765625,295.16510009765625,297.3020324707031,284.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.561212062835693,-0.0,-7.009338531815956e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.515468991594388e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001002029093797,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,7.400888716802001e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001002024946501,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004753130197059,285.32177734375,294.1499938964844,294.95233154296875,286.9609375,295.1632995605469,297.2528076171875,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.524655818939209,-0.0,-7.010584113231745e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.516633144812658e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001002151693683,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,7.401794573524967e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001002147546387,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0004753712273668,285.3200988769531,294.1499938964844,294.9261474609375,286.9425048828125,295.1612854003906,297.20684814453125,284.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.4898200035095215,-0.0,-7.012286573626626e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.519672312308104e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001002471617539,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.404158532153815e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001002467543003,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004755230620503,285.3166198730469,294.1499938964844,294.87384033203125,286.90496826171875,295.1565856933594,297.1229248046875,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.422996044158935,-0.0,-7.016737413323426e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.519672312308104e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001002471617539,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,7.404158532153815e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001002467543003,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004755230620503,285.3166198730469,294.1499938964844,294.87384033203125,286.90496826171875,295.1565856933594,297.1229248046875,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.422996044158935,-0.0,-7.016737413323426e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.523298649583012e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001002853387035,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,7.406979420920834e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001002849385258,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004757042333949,285.3129272460937,294.1499938964844,294.82159423828125,286.8666687011719,295.1510314941406,297.0472412109375,284.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.35872220993042,-0.0,-7.022056536243326e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,9.523298649583012e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001002853387035,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,7.406979420920834e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001002849385258,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004757042333949,285.3129272460937,294.1499938964844,294.82159423828125,286.8666687011719,295.1510314941406,297.0472412109375,284.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.35872220993042,-0.0,-7.022056536243326e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.527091606287286e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001003252837108,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.409930549329147e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001003248835331,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004758937866427,285.3091125488281,294.1499938964844,294.7694091796875,286.8276672363281,295.1446533203125,296.9775390625,284.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.296385288238525,-0.0,-7.027624349120742e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.527091606287286e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001003252837108,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.409930549329147e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001003248835331,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004758937866427,285.3091125488281,294.1499938964844,294.7694091796875,286.8276672363281,295.1446533203125,296.9775390625,284.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.296385288238525,-0.0,-7.027624349120742e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.53065973590128e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.00010036284948,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.412705599563196e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001003624565782,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004760720476042,285.3051452636719,294.1499938964844,294.7171936035156,286.78814697265625,295.1374206542969,296.9123229980469,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.235579013824463,-0.0,-7.032862470168767e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.53065973590128e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.00010036284948,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.412705599563196e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001003624565782,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004760720476042,285.3051452636719,294.1499938964844,294.7171936035156,286.78814697265625,295.1374206542969,296.9123229980469,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.235579013824463,-0.0,-7.032862470168767e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
