time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252300,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.532247349852696e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001003795696306,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,7.413941057166085e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001003791767288,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004761514137499,285.3031311035156,294.1499938964844,294.69110107421875,286.7682189941406,295.1335144042969,296.8809814453125,284.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.2056379318237305,-0.0,-7.035193050342059e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,9.533653792459518e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001003943689283,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,7.415034633595496e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001003939833026,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004762216703966,285.3010559082031,294.1499938964844,294.6649780273437,286.7481994628906,295.12939453125,296.8503723144531,284.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.175950527191162,-0.0,-7.037255045361236e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.535795106785372e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000100416917121,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.416700100293383e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001004165314952,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0004763286851812,285.296875,294.1499938964844,294.6127319335937,286.7079467773437,295.1205749511719,296.7909240722656,284.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.117186069488525,-0.0,-7.040390670454144e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.535795106785372e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000100416917121,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.416700100293383e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001004165314952,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0004763286851812,285.296875,294.1499938964844,294.6127319335937,286.7079467773437,295.1205749511719,296.7909240722656,284.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.117186069488525,-0.0,-7.040390670454144e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.53689741436392e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001004285222734,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.417558663291857e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001004281439236,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0004763838078361,285.2925720214844,294.1499938964844,294.5604248046875,286.66748046875,295.1109313964844,296.7333068847656,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.059042930603027,-0.0,-7.04199365486602e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.53689741436392e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001004285222734,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.417558663291857e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001004281439236,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0004763838078361,285.2925720214844,294.1499938964844,294.5604248046875,286.66748046875,295.1109313964844,296.7333068847656,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.059042930603027,-0.0,-7.04199365486602e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.536895959172398e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001004285004455,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,7.417557935696095e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001004281293717,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004763837787322,285.2882080078125,294.1499938964844,294.50799560546875,286.626953125,295.1005554199219,296.6771240234375,284.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.001354217529297,-0.0,-7.04196523315659e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.536895959172398e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001004285004455,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,7.417557935696095e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001004281293717,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004763837787322,285.2882080078125,294.1499938964844,294.50799560546875,286.626953125,295.1005554199219,296.6771240234375,284.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.001354217529297,-0.0,-7.04196523315659e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,9.53586131799966e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.000100417601061,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.416753214783967e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001004172299872,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.000476332148537,285.2837829589844,294.1499938964844,294.4554748535156,286.58648681640625,295.08941650390625,296.6220397949219,284.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.944044589996338,-0.0,-7.040411986736217e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,9.53586131799966e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.000100417601061,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.416753214783967e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001004172299872,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.000476332148537,285.2837829589844,294.1499938964844,294.4554748535156,286.58648681640625,295.08941650390625,296.6220397949219,284.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.944044589996338,-0.0,-7.040411986736217e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.535018034512176e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001004087171168,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.416097651002929e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001004083533189,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004762900643981,285.28155517578125,294.1499938964844,294.4291687011719,286.5662841796875,295.08355712890625,296.5948181152344,284.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.915538787841797,-0.0,-7.039155036636657e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,9.534009586786853e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001003980942186,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,7.41531330277212e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001003977304208,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0004762396856676,285.279296875,294.1499938964844,294.4028015136719,286.546142578125,295.0775451660156,296.5677795410156,284.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.887146949768066,-0.0,-7.03765294929326e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.531649993732572e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001003732468234,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.413478306261823e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001003728830255,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0004761219024658,285.2747497558594,294.1499938964844,294.3499450683594,286.506103515625,295.0649108886719,296.5140991210937,284.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.830778121948242,-0.0,-7.03414571034955e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.531649993732572e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001003732468234,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.413478306261823e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001003728830255,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0004761219024658,285.2747497558594,294.1499938964844,294.3499450683594,286.506103515625,295.0649108886719,296.5140991210937,284.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.830778121948242,-0.0,-7.03414571034955e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.52892514760606e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001003445431706,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.411359547404572e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001003441939246,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004759858420584,285.27020263671875,294.1499938964844,294.2969055175781,286.4664306640625,295.05157470703125,296.4608459472656,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.775026321411133,-0.0,-7.030100590554866e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.52892514760606e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001003445431706,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.411359547404572e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001003441939246,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004759858420584,285.27020263671875,294.1499938964844,294.2969055175781,286.4664306640625,295.05157470703125,296.4608459472656,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.775026321411133,-0.0,-7.030100590554866e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.525901987217368e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001003127035801,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.409007957903668e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0001003123543341,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.000475834851386,285.2655944824219,294.1499938964844,294.24365234375,286.42724609375,295.0375366210937,296.4078369140625,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.719889163970947,-0.0,-7.025616355349484e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.525901987217368e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001003127035801,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.409007957903668e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0001003123543341,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.000475834851386,285.2655944824219,294.1499938964844,294.24365234375,286.42724609375,295.0375366210937,296.4078369140625,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.719889163970947,-0.0,-7.025616355349484e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.52265108935535e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0001002784629235,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.406480290228501e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001002781209535,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004756725102197,285.260986328125,294.1499938964844,294.19012451171875,286.3887023925781,295.02276611328125,296.35498046875,284.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.665340423583984,-0.0,-7.020798165058295e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.52265108935535e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0001002784629235,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.406480290228501e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001002781209535,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004756725102197,285.260986328125,294.1499938964844,294.19012451171875,286.3887023925781,295.02276611328125,296.35498046875,284.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.665340423583984,-0.0,-7.020798165058295e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.520960884401576e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0001002606586553,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.405165524687618e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001002603166853,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004755881091114,285.2586669921875,294.1499938964844,294.16326904296875,286.3696594238281,295.01513671875,296.3285827636719,284.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.638280391693115,-0.0,-7.018294212457479e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.519236482447012e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.000100242505141,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,7.403824565699324e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.000100242163171,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.000475501990877,285.25634765625,294.1499938964844,294.1363525390625,286.350830078125,295.00732421875,296.3022155761719,284.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.611358642578125,-0.0,-7.01574123240789e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.515706187812611e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001002053249976,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.401079346891493e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001002049830276,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.000475325708976,285.2517395019531,294.1499938964844,294.082275390625,286.3138122558594,294.9911804199219,296.2493896484375,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.557910919189453,-0.0,-7.010515190586375e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.515706187812611e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001002053249976,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.401079346891493e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001002049830276,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.000475325708976,285.2517395019531,294.1499938964844,294.082275390625,286.3138122558594,294.9911804199219,296.2493896484375,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.557910919189453,-0.0,-7.010515190586375e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.512082760920748e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001001671625999,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.39826136850752e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0001001668279059,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004751447413582,285.2471008300781,294.1499938964844,294.0278625488281,286.2777099609375,294.974365234375,296.19647216796875,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.504953384399414,-0.0,-7.005154856187802e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.512082760920748e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001001671625999,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.39826136850752e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0001001668279059,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004751447413582,285.2471008300781,294.1499938964844,294.0278625488281,286.2777099609375,294.974365234375,296.19647216796875,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.504953384399414,-0.0,-7.005154856187802e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.508361836196856e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001001279742922,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.395367720164359e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001001276468741,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004749589134007,285.24249267578125,294.1499938964844,293.9730834960937,286.2426452636719,294.9568786621094,296.1434326171875,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.452425003051758,-0.0,-6.99965312378481e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.508361836196856e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001001279742922,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.395367720164359e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001001276468741,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004749589134007,285.24249267578125,294.1499938964844,293.9730834960937,286.2426452636719,294.9568786621094,296.1434326171875,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.452425003051758,-0.0,-6.99965312378481e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.504514309810476e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001000874544843,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,7.392375118797645e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001000871270662,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.000474766769912,285.2378845214844,294.1499938964844,293.9179382324219,286.208740234375,294.9387512207031,296.0901794433594,284.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.400253772735596,-0.0,-6.993967360813258e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.504514309810476e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001000874544843,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,7.392375118797645e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001000871270662,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.000474766769912,285.2378845214844,294.1499938964844,293.9179382324219,286.208740234375,294.9387512207031,296.0901794433594,284.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.400253772735596,-0.0,-6.993967360813258e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.502527973381802e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001000665361061,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.390830432996154e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.000100066215964,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0004746675840578,285.235595703125,294.1499938964844,293.8902282714844,286.1922302246094,294.9294128417969,296.0634765625,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.374276638031006,-0.0,-6.991033529857307e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.500490705249832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001000450793071,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.389246457023546e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.000100044759165,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004745658370666,285.2333068847656,294.1499938964844,293.8623962402344,286.1760559082031,294.919921875,296.0367126464844,284.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.348355770111084,-0.0,-6.988025091914096e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.49623208725825e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001000002230284,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.38593444111757e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.999991016229616e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004743531462736,285.2287292480469,294.1499938964844,293.8064270019531,286.1447448730469,294.90045166015625,295.9830017089844,284.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.296635627746582,-0.0,-6.981740341416298e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.49623208725825e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001000002230284,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.38593444111757e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.999991016229616e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0004743531462736,285.2287292480469,294.1499938964844,293.8064270019531,286.1447448730469,294.90045166015625,295.9830017089844,284.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.296635627746582,-0.0,-6.981740341416298e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.491680248174816e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.995228901971132e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.382393960142508e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.99519761535339e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004741258162539,285.2242126464844,294.1499938964844,293.75,286.1148376464844,294.8803405761719,295.9290466308594,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622498425626e-09,0.0010114401811733,-0.0179215427488088,0.0,0.0,0.0,-0.0083834659308195,60.0,6.245001316070557,-0.0,-6.975027844191575e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.491680248174816e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.995228901971132e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.382393960142508e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.99519761535339e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004741258162539,285.2242126464844,294.1499938964844,293.75,286.1148376464844,294.8803405761719,295.9290466308594,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622498425626e-09,0.0010114401811733,-0.0179215427488088,0.0,0.0,0.0,-0.0083834659308195,60.0,6.245001316070557,-0.0,-6.975027844191575e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.487319039180876e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.99063631752506e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.379002636298537e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.99060575850308e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004739080322906,285.2196960449219,294.1499938964844,293.6933288574219,286.0859680175781,294.8595886230469,295.8747863769531,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.19356632232666,-0.0,-6.968599564061152e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.487319039180876e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.99063631752506e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.379002636298537e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.99060575850308e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004739080322906,285.2196960449219,294.1499938964844,293.6933288574219,286.0859680175781,294.8595886230469,295.8747863769531,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.19356632232666,-0.0,-6.968599564061152e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.483627218287438e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.98674804577604e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.37613154342398e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.98671821434982e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004737236304208,285.2152404785156,294.1499938964844,293.6366577148437,286.0575256347656,294.83819580078125,295.8202819824219,284.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.142856121063232,-0.0,-6.963156096162494e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
