time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254640,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.483627218287438e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.98674804577604e-05,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.37613154342398e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.98671821434982e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0004737236304208,285.2152404785156,294.1499938964844,293.6366577148437,286.0575256347656,294.83819580078125,295.8202819824219,284.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.142856121063232,-0.0,-6.963156096162494e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.482010500505568e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.98504547169432e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.37487425794825e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.98501491267234e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004736428963951,285.2130126953125,294.1499938964844,293.6083374023437,286.0434875488281,294.8272705078125,295.7929382324219,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.117820739746094,-0.0,-6.960772225284019e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.480538574280216e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.983494965126738e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,7.373729749815539e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.98346513370052e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004735693801194,285.2108154296875,294.1499938964844,293.5799865722656,286.029541015625,294.8161926269531,295.7655334472656,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.092989444732666,-0.0,-6.958600806683536e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.478014544583856e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.980837057810275e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.371766696451232e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.98080722638406e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004734433605335,285.2064514160156,294.1499938964844,293.5233459472656,286.0019836425781,294.7935485839844,295.7105407714844,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.043914318084717,-0.0,-6.954876852205416e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.478014544583856e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.980837057810275e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.371766696451232e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,9.98080722638406e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004734433605335,285.2064514160156,294.1499938964844,293.5233459472656,286.0019836425781,294.7935485839844,295.7105407714844,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.043914318084717,-0.0,-6.954876852205416e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.476032573729752e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.978748857975006e-05,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.370225648628548e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.97871975414455e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004733443784061,285.2021179199219,294.1499938964844,293.4666748046875,285.97479248046875,294.77032470703125,295.6553649902344,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9955830574035645,-0.0,-6.95194870559135e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.476032573729752e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.978748857975006e-05,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.370225648628548e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.97871975414455e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004733443784061,285.2021179199219,294.1499938964844,293.4666748046875,285.97479248046875,294.77032470703125,295.6553649902344,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9955830574035645,-0.0,-6.95194870559135e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.474572289036588e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.977210720535368e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.369089871644974e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.977182344300672e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004732714733108,285.19781494140625,294.1499938964844,293.4100036621094,285.9479675292969,294.7464904785156,295.5999450683594,284.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.94794225692749,-0.0,-6.949786524046432e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.474572289036588e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.977210720535368e-05,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.369089871644974e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.977182344300672e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004732714733108,285.19781494140625,294.1499938964844,293.4100036621094,285.9479675292969,294.7464904785156,295.5999450683594,284.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.94794225692749,-0.0,-6.949786524046432e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.47360967984423e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.976197179639712e-05,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.368341903202236e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.976168803405017e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004732234519906,285.1935729980469,294.1499938964844,293.35333251953125,285.9214782714844,294.7220764160156,295.5443420410156,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.900954246520996,-0.0,-6.948356201519347e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.47360967984423e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.976197179639712e-05,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.368341903202236e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.976168803405017e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004732234519906,285.1935729980469,294.1499938964844,293.35333251953125,285.9214782714844,294.7220764160156,295.5443420410156,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.900954246520996,-0.0,-6.948356201519347e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.473305544815958e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.975876309908926e-05,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.368105434579775e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.975848661269993e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004732082597911,285.19146728515625,294.1499938964844,293.32501220703125,285.9083557128906,294.70965576171875,295.5164489746094,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.877689361572266,-0.0,-6.947900033082989e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.47311200434342e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.97567258309573e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.367954822257161e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.975644206861034e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004731985973194,285.1893920898437,294.1499938964844,293.2966613769531,285.89532470703125,294.69708251953125,295.488525390625,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908650233947e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.854572772979736,-0.0,-6.947605868390383e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.473026875639334e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.975583088817076e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.367888611042872e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.97555544017814e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004731944063678,285.18524169921875,294.1499938964844,293.239990234375,285.8694152832031,294.6715393066406,295.4325256347656,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,5.808737754821777,-0.0,-6.947463049300495e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.473026875639334e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.975583088817076e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.367888611042872e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.97555544017814e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004731944063678,285.18524169921875,294.1499938964844,293.239990234375,285.8694152832031,294.6715393066406,295.4325256347656,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,5.808737754821777,-0.0,-6.947463049300495e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.47329172049649e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.975861030397935e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.368094520643353e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.975833381759004e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004732076486106,285.18115234375,294.1499938964844,293.1833190917969,285.8437805175781,294.6454162597656,295.3763427734375,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,5.763392448425293,-0.0,-6.94783253152309e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.47329172049649e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.975861030397935e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.368094520643353e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.975833381759004e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004732076486106,285.18115234375,294.1499938964844,293.1833190917969,285.8437805175781,294.6454162597656,295.3763427734375,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,5.763392448425293,-0.0,-6.94783253152309e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.473823592998087e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.976421279134227e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.368509250227362e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.976394358091056e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004732342786155,285.1771545410156,294.1499938964844,293.1266784667969,285.8183898925781,294.6187744140625,295.32000732421875,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.718472957611084,-0.0,-6.948595654421298e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.473823592998087e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.976421279134227e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.368509250227362e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.976394358091056e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004732342786155,285.1771545410156,294.1499938964844,293.1266784667969,285.8183898925781,294.6187744140625,295.32000732421875,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.718472957611084,-0.0,-6.948595654421298e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.474508260609582e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.977141598938032e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.36904185032472e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.97711467789486e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004732685047201,285.17315673828125,294.1499938964844,293.07000732421875,285.7931823730469,294.5915832519531,295.2635192871094,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866881169389225e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.673903465270996,-0.0,-6.949581887738533e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.474508260609582e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.977141598938032e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.36904185032472e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.97711467789486e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004732685047201,285.17315673828125,294.1499938964844,293.07000732421875,285.7931823730469,294.5915832519531,295.2635192871094,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866881169389225e-09,0.0010095934849232,-0.0173559542745351,0.0,0.0,0.0,-0.0082764169201254,60.0,5.673903465270996,-0.0,-6.949581887738533e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.474792750552297e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.977441368391736e-05,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.369263039436191e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.977414447348564e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004732827364932,285.17120361328125,294.1499938964844,293.0416564941406,285.7806701660156,294.5777587890625,295.2352600097656,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990158230024691e-09,0.0010096231708303,-0.0173650439828634,0.0,0.0,0.0,-0.0082781370729208,60.0,5.651709079742432,-0.0,-6.949990449811595e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.47494772844948e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.977603622246534e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.369383820332587e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.977577428799124e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004732904781121,285.16925048828125,294.1499938964844,293.0133361816406,285.7681579589844,294.5638427734375,295.2069396972656,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920109702081845e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.6295270919799805,-0.0,-6.950207875888736e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.474643593421206e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.97728348011151e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.369147351710126e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.9772572866641e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732753150165,285.1654052734375,294.1499938964844,292.9566650390625,285.7433166503906,294.5355834960937,295.1503295898437,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988072787095234e-09,0.001009605359286,-0.0173595808446407,0.0,0.0,0.0,-0.0082771033048629,60.0,5.585054397583008,-0.0,-6.949744602025022e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.474643593421206e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.97728348011151e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.369147351710126e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.9772572866641e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732753150165,285.1654052734375,294.1499938964844,292.9566650390625,285.7433166503906,294.5355834960937,295.1503295898437,284.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988072787095234e-09,0.001009605359286,-0.0173595808446407,0.0,0.0,0.0,-0.0082771033048629,60.0,5.585054397583008,-0.0,-6.949744602025022e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.473248064750804e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.975813736673445e-05,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.368062506429851e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.975787543226032e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004732056695502,285.16162109375,294.1499938964844,292.8999938964844,285.7185974121094,294.5068359375,295.09381103515625,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970538812822724e-09,0.0010094555327668,-0.0173136536031961,0.0,0.0,0.0,-0.008268411271274,60.0,5.540236473083496,-0.0,-6.947680475377639e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.473248064750804e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.975813736673445e-05,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.368062506429851e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.975787543226032e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004732056695502,285.16162109375,294.1499938964844,292.8999938964844,285.7185974121094,294.5068359375,295.09381103515625,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970538812822724e-09,0.0010094555327668,-0.0173136536031961,0.0,0.0,0.0,-0.008268411271274,60.0,5.540236473083496,-0.0,-6.947680475377639e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.470571239944547e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.972994303097948e-05,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.365980854956433e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.97296956484206e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0004730719956569,285.15789794921875,294.1499938964844,292.84332275390625,285.6940002441406,294.4775695800781,295.0374450683594,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518067210912,60.0,5.494912147521973,-0.0,-6.943737673736905e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.470571239944547e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.972994303097948e-05,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.365980854956433e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.97296956484206e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0004730719956569,285.15789794921875,294.1499938964844,292.84332275390625,285.6940002441406,294.4775695800781,295.0374450683594,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518067210912,60.0,5.494912147521973,-0.0,-6.943737673736905e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.466584015171976e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.968795347958805e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.362879841821268e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.968770609702916e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004728728381451,285.1542358398437,294.1499938964844,292.7866516113281,285.66949462890625,294.4478454589844,294.9813232421875,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.449024677276611,-0.0,-6.937874985624148e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.466584015171976e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.968795347958805e-05,299.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.362879841821268e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.968770609702916e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004728728381451,285.1542358398437,294.1499938964844,292.7866516113281,285.66949462890625,294.4478454589844,294.9813232421875,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.449024677276611,-0.0,-6.937874985624148e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.464116010349244e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.966196375899016e-05,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.360960444202647e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.966171637643129e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0004727495834231,285.1524353027344,294.1499938964844,292.7583312988281,285.6572570800781,294.43280029296875,294.9533996582031,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084864916279,6.856396783661012e-09,0.001008479623124,-0.0170146785676479,0.0,0.0,0.0,-0.0082118269056081,60.0,5.425858974456787,-0.0,-6.9342497965863e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.461381705477834e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.963316551875324e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.358833681792021e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.963291813619436e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0004726129991468,285.150634765625,294.1499938964844,292.7300109863281,285.6450500488281,294.4176330566406,294.9255676269531,284.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.8222529847616906e-09,0.0010081876534968,-0.0169252436608076,0.0,0.0,0.0,-0.0081949001178145,60.0,5.402576446533203,-0.0,-6.930235230129257e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.45518768276088e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.956793655874208e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.35401627025567e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.95676964521408e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004723036545328,285.1471252441406,294.1499938964844,292.67333984375,285.6206359863281,294.386962890625,294.8701171875,284.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.355704784393311,-0.0,-6.92114809908162e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.45518768276088e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.956793655874208e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.35401627025567e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.95676964521408e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004723036545328,285.1471252441406,294.1499938964844,292.67333984375,285.6206359863281,294.386962890625,294.8701171875,284.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.355704784393311,-0.0,-6.92114809908162e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.448260971112175e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.949498780770229e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.348629151238129e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.9494747701101e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004719576681964,285.1436767578125,294.1499938964844,292.6166687011719,285.59625244140625,294.3558349609375,294.8150634765625,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.308513641357422,-0.0,-6.910994443387608e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.448260971112175e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.949498780770229e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.348629151238129e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.9494747701101e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004719576681964,285.1436767578125,294.1499938964844,292.6166687011719,285.59625244140625,294.3558349609375,294.8150634765625,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.308513641357422,-0.0,-6.910994443387608e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.440928261028604e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.941776806954294e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.342926255660132e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.941753523889928e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004715914255939,285.1402587890625,294.1499938964844,292.5599975585937,285.5718688964844,294.32427978515625,294.7603454589844,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566990062850664e-09,0.0010060049826279,-0.016256608068943,0.0,0.0,0.0,-0.008068355731666,60.0,5.261180877685547,-0.0,-6.900256011022067e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.440928261028604e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.941776806954294e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.342926255660132e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.941753523889928e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004715914255939,285.1402587890625,294.1499938964844,292.5599975585937,285.5718688964844,294.32427978515625,294.7603454589844,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566990062850664e-09,0.0010060049826279,-0.016256608068943,0.0,0.0,0.0,-0.008068355731666,60.0,5.261180877685547,-0.0,-6.900256011022067e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
