time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256980,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.43353443290107e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.933990804711355e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.337175338761881e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.933967521646991e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004712221270892,285.136962890625,294.1499938964844,292.5033264160156,285.5474548339844,294.29229736328125,294.7059020996094,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474729197236684e-09,0.0010052160359919,-0.0160149354487657,0.0,0.0,0.0,-0.0080226184800267,60.0,5.213890075683594,-0.0,-6.889436576784648e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.43353443290107e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.933990804711355e-05,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.337175338761881e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.933967521646991e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004712221270892,285.136962890625,294.1499938964844,292.5033264160156,285.5474548339844,294.29229736328125,294.7059020996094,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474729197236684e-09,0.0010052160359919,-0.0160149354487657,0.0,0.0,0.0,-0.0080226184800267,60.0,5.213890075683594,-0.0,-6.889436576784648e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.429937199456616e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.930202941177412e-05,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.334378460654989e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.930179658113047e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0004710424691438,285.13531494140625,294.1499938964844,292.4750061035156,285.53521728515625,294.2761535644531,294.67877197265625,284.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429845100797138e-09,0.0010048322146758,-0.0158973615616559,0.0,0.0,0.0,-0.008000367321074,60.0,5.19032621383667,-0.0,-6.88417571836908e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.426433098269626e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.926511847879738e-05,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.331652886932716e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.926489292411134e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0004708674096036,285.1336975097656,294.1499938964844,292.4466552734375,285.5229797363281,294.2598876953125,294.65167236328125,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861147481247835e-09,0.0010044581722468,-0.0157828107476234,0.0,0.0,0.0,-0.0079786879941821,60.0,5.1668314933776855,-0.0,-6.87905270524425e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.419957495993005e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.919692820403724e-05,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.326615741476417e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.91966953733936e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004705439787358,285.1305236816406,294.1499938964844,292.3900146484375,285.4984436035156,294.2270812988281,294.5975952148437,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305296729181009e-09,0.0010037671308964,-0.0155711071565747,0.0,0.0,0.0,-0.0079386224970221,60.0,5.120169162750244,-0.0,-6.86958898654666e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.419957495993005e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.919692820403724e-05,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.326615741476417e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.91966953733936e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004705439787358,285.1305236816406,294.1499938964844,292.3900146484375,285.4984436035156,294.2270812988281,294.5975952148437,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305296729181009e-09,0.0010037671308964,-0.0155711071565747,0.0,0.0,0.0,-0.0079386224970221,60.0,5.120169162750244,-0.0,-6.86958898654666e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.414472879143432e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.913917165249586e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.322350575122982e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.913894609780982e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004702700534835,285.1274108886719,294.1499938964844,292.3333435058594,285.47381591796875,294.1938781738281,294.5435485839844,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031879646703,6.236834604322894e-09,0.0010031816782429,-0.0153917679563164,0.0,0.0,0.0,-0.007904683239758,60.0,5.074102878570557,-0.0,-6.861577617200966e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.414472879143432e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.913917165249586e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.322350575122982e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.913894609780982e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004702700534835,285.1274108886719,294.1499938964844,292.3333435058594,285.47381591796875,294.1938781738281,294.5435485839844,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031879646703,6.236834604322894e-09,0.0010031816782429,-0.0153917679563164,0.0,0.0,0.0,-0.007904683239758,60.0,5.074102878570557,-0.0,-6.861577617200966e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.410222992300989e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.909441723721102e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.31904583517462e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.909419168252498e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.000470057799248,285.1243591308594,294.1499938964844,292.27667236328125,285.4490966796875,294.1602783203125,294.4894104003906,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027339449152,6.183756173783195e-09,0.0010027277749031,-0.0152527261525392,0.0,0.0,0.0,-0.0078783696517348,60.0,5.028697967529297,-0.0,-6.855368894775894e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,9.410222992300989e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.909441723721102e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.31904583517462e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.909419168252498e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.000470057799248,285.1243591308594,294.1499938964844,292.27667236328125,285.4490966796875,294.1602783203125,294.4894104003906,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027339449152,6.183756173783195e-09,0.0010027277749031,-0.0152527261525392,0.0,0.0,0.0,-0.0078783696517348,60.0,5.028697967529297,-0.0,-6.855368894775894e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.407560719409958e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.906637569656596e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.316975097637624e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.906615741783752e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004699248238466,285.1213684082031,294.1499938964844,292.2200012207031,285.4242248535156,294.12628173828125,294.4350891113281,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150458808917847e-09,0.0010024430230259,-0.0151655012741684,0.0,0.0,0.0,-0.0078618619590997,60.0,4.984221458435059,-0.0,-6.851475831126663e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.407560719409958e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.906637569656596e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.316975097637624e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.906615741783752e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004699248238466,285.1213684082031,294.1499938964844,292.2200012207031,285.4242248535156,294.12628173828125,294.4350891113281,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150458808917847e-09,0.0010024430230259,-0.0151655012741684,0.0,0.0,0.0,-0.0078618619590997,60.0,4.984221458435059,-0.0,-6.851475831126663e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.40697209443897e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.906017658067869e-05,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.316517439903691e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.905995830195025e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004698954289779,285.1199035644531,294.1499938964844,292.1916809082031,285.4117126464844,294.109130859375,294.40777587890625,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,6.1430611708601646e-09,0.0010023796930909,-0.0151461232453584,0.0,0.0,0.0,-0.0078581944108009,60.0,4.962392330169678,-0.0,-6.850611100617243e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.406785829924048e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.905821207212284e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.316372648347169e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.905800106935204e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004698861739598,285.1184387207031,294.1499938964844,292.163330078125,285.3992004394531,294.09185791015625,294.38037109375,285.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140685293587467e-09,0.0010023593204095,-0.0151398982852697,0.0,0.0,0.0,-0.007857016287744,60.0,4.940775394439697,-0.0,-6.850333278407561e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.40827012527734e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.907384082907812e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.31752734282054e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.90736298263073e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004699603305198,285.1156005859375,294.1499938964844,292.1066589355469,285.3739929199219,294.0570373535156,294.3251647949219,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025225346907,6.159058596466593e-09,0.0010025163646787,-0.0151880290359258,0.0,0.0,0.0,-0.0078661246225237,60.0,4.898489952087402,-0.0,-6.852481249097765e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.40827012527734e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.907384082907812e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.31752734282054e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.90736298263073e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0004699603305198,285.1156005859375,294.1499938964844,292.1066589355469,285.3739929199219,294.0570373535156,294.3251647949219,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025225346907,6.159058596466593e-09,0.0010025163646787,-0.0151880290359258,0.0,0.0,0.0,-0.0078661246225237,60.0,4.898489952087402,-0.0,-6.852481249097765e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.41232792683877e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.91165725281462e-05,299.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.320683653233573e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.91163615253754e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004701630678027,285.1128234863281,294.1499938964844,292.04998779296875,285.3486022949219,294.0218200683594,294.269287109375,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029538534581,6.209498693010573e-09,0.0010029475670307,-0.0153201594948768,0.0,0.0,0.0,-0.0078911297023296,60.0,4.857446670532227,-0.0,-6.858379464347308e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.41232792683877e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.91165725281462e-05,299.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.320683653233573e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.91163615253754e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004701630678027,285.1128234863281,294.1499938964844,292.04998779296875,285.3486022949219,294.0218200683594,294.269287109375,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029538534581,6.209498693010573e-09,0.0010029475670307,-0.0153201594948768,0.0,0.0,0.0,-0.0078911297023296,60.0,4.857446670532227,-0.0,-6.858379464347308e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.420317655894904e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.9200704426039e-05,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.326898048631847e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.92004934232682e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004705621686298,285.110107421875,294.1499938964844,291.9930114746094,285.3231201171875,293.9862060546875,294.2125244140625,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038040345534,6.308927158471533e-09,0.0010037976317107,-0.0155806178227067,0.0,0.0,0.0,-0.0079404199495911,60.0,4.8179707527160645,-0.0,-6.870013891102644e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.420317655894904e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.9200704426039e-05,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.326898048631847e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.92004934232682e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004705621686298,285.110107421875,294.1499938964844,291.9930114746094,285.3231201171875,293.9862060546875,294.2125244140625,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038040345534,6.308927158471533e-09,0.0010037976317107,-0.0155806178227067,0.0,0.0,0.0,-0.0079404199495911,60.0,4.8179707527160645,-0.0,-6.870013891102644e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.434574894839898e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.935083653545008e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.337987335631624e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.935063280863687e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004712743975687,285.1074523925781,294.1499938964844,291.9354248046875,285.29766845703125,293.9501647949219,294.154296875,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053219739347,6.4864558169119846e-09,0.001005315571092,-0.0160456541925668,0.0,0.0,0.0,-0.0080284280702471,60.0,4.780827522277832,-0.0,-6.890811476978342e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.434574894839898e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.935083653545008e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.337987335631624e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.935063280863687e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004712743975687,285.1074523925781,294.1499938964844,291.9354248046875,285.29766845703125,293.9501647949219,294.154296875,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053219739347,6.4864558169119846e-09,0.001005315571092,-0.0160456541925668,0.0,0.0,0.0,-0.0080284280702471,60.0,4.780827522277832,-0.0,-6.890811476978342e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.443822636967524e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.94482179521583e-05,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.345179619733244e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.94480142253451e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004717363335657,285.10614013671875,294.1499938964844,291.90643310546875,285.28497314453125,293.9319763183594,294.12451171875,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063068475574,6.6016210276131915e-09,0.001006300211884,-0.016347324475646,0.0,0.0,0.0,-0.0080855200067162,60.0,4.763195037841797,-0.0,-6.904319604927879e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.454768587602302e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.956347639672458e-05,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.3536932177376e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.956327266991138e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004722831072285,285.1048583984375,294.1499938964844,291.8772888183594,285.27227783203125,293.9136657714844,294.09423828125,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074725141748,6.737943980539285e-09,0.0010074657620862,-0.0167044084519147,0.0,0.0,0.0,-0.008153099566698,60.0,4.7462005615234375,-0.0,-6.920326711679081e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.48145316215232e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.984448115574196e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.374447886832058e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.984427742892876e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004736160917673,285.102294921875,294.1499938964844,291.8187255859375,285.2469482421875,293.8767395019531,294.0320739746094,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103147942572,7.0703154442242075e-09,0.0010103076929226,-0.0175749994814395,0.0,0.0,0.0,-0.0083178700879216,60.0,4.714181423187256,-0.0,-6.959430720598905e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.48145316215232e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.984448115574196e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.374447886832058e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.984427742892876e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004736160917673,285.102294921875,294.1499938964844,291.8187255859375,285.2469482421875,293.8767395019531,294.0320739746094,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103147942572,7.0703154442242075e-09,0.0010103076929226,-0.0175749994814395,0.0,0.0,0.0,-0.0083178700879216,60.0,4.714181423187256,-0.0,-6.959430720598905e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.514550038147718e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001001930068014,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.400190952466801e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001001928103505,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000475269393064,285.0998229980469,294.1499938964844,291.7597351074219,285.2216491699219,293.8392333984375,293.9674072265625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.48259232352666e-09,0.0010138328652828,-0.0186548326164484,0.0,0.0,0.0,-0.0085222525522112,60.0,4.685054302215576,-0.0,-7.00808939768649e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.514550038147718e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001001930068014,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.400190952466801e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001001928103505,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000475269393064,285.0998229980469,294.1499938964844,291.7597351074219,285.2216491699219,293.8392333984375,293.9674072265625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138404322788,7.48259232352666e-09,0.0010138328652828,-0.0186548326164484,0.0,0.0,0.0,-0.0085222525522112,60.0,4.685054302215576,-0.0,-7.00808939768649e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.553591371513904e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001006041275104,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.430555706378073e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001006039237836,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004772195825353,285.097412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.8012084960937,293.9005432128906,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.9689250753745e-09,0.0010179913369938,-0.0199285503476858,0.0,0.0,0.0,-0.0087633477523922,60.0,4.658351898193359,-0.0,-7.065706597586542e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.553591371513904e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001006041275104,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.430555706378073e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001006039237836,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004772195825353,285.097412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.8012084960937,293.9005432128906,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.9689250753745e-09,0.0010179913369938,-0.0199285503476858,0.0,0.0,0.0,-0.0087633477523922,60.0,4.658351898193359,-0.0,-7.065706597586542e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.597885946277528e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001010705746011,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.465008093276992e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001010703781503,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004794322303496,285.09503173828125,294.1499938964844,291.64080810546875,285.17120361328125,293.7626342773437,293.83172607421875,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022718148306,8.520728123073695e-09,0.0010227096499875,-0.0213736202567815,0.0,0.0,0.0,-0.0090368995442986,60.0,4.633885860443115,-0.0,-7.13136500962719e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.597885946277528e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001010705746011,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.465008093276992e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001010703781503,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004794322303496,285.09503173828125,294.1499938964844,291.64080810546875,285.17120361328125,293.7626342773437,293.83172607421875,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022718148306,8.520728123073695e-09,0.0010227096499875,-0.0213736202567815,0.0,0.0,0.0,-0.0090368995442986,60.0,4.633885860443115,-0.0,-7.13136500962719e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.621568460715936e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0001013199580484,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.483427179977298e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001013197615975,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004806152137462,285.0938720703125,294.1499938964844,291.6109313964844,285.1586608886719,293.7431335449219,293.7967834472656,285.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815754348745486e-09,0.0010252322535961,-0.0221461839973926,0.0,0.0,0.0,-0.0091831553727388,60.0,4.622323036193848,-0.0,-7.166593718466174e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.646188118495048e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0001015792076941,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.502576045226306e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001015790112433,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004818449961021,285.0927124023437,294.1499938964844,291.5810241699219,285.1460876464844,293.7234802246094,293.761474609375,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122453903387397e-09,0.0010278547415509,-0.0229492783546447,0.0,0.0,0.0,-0.0093351993709802,60.0,4.611164569854736,-0.0,-7.20330888270837e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.69676475506276e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001021118077915,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.541913510067388e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001021116113406,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004843714123126,285.0904541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.6838073730469,293.6903991699219,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752531227036345e-09,0.0010332424426451,-0.0245989952236413,0.0,0.0,0.0,-0.0096475556492805,60.0,4.589474678039551,-0.0,-7.279030000972855e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.69676475506276e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001021118077915,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.541913510067388e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001021116113406,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004843714123126,285.0904541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.6838073730469,293.6903991699219,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752531227036345e-09,0.0010332424426451,-0.0245989952236413,0.0,0.0,0.0,-0.0096475556492805,60.0,4.589474678039551,-0.0,-7.279030000972855e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.747198782861231e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001026429017656,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.581140380352736e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001026427125907,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004868907562922,285.0882568359375,294.1499938964844,291.46112060546875,285.0960998535156,293.6435546875,293.6191101074219,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.567891597747803,-0.0,-7.354932307634955e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.747198782861231e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001026429017656,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.581140380352736e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001026427125907,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004868907562922,285.0882568359375,294.1499938964844,291.46112060546875,285.0960998535156,293.6435546875,293.6191101074219,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.567891597747803,-0.0,-7.354932307634955e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.797201346373186e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001031694482662,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.620031101396307e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001031692590913,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004893884761258,285.0860900878906,294.1499938964844,291.401123046875,285.0711975097656,293.60272216796875,293.5482788085937,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003766786643613e-08,0.0010439412435516,-0.0278744772076606,0.0,0.0,0.0,-0.0102678444236516,60.0,4.545544147491455,-0.0,-7.430571713484825e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
