time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.797201346373186e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001031694482662,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.620031101396307e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001031692590913,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004893884761258,285.0860900878906,294.1499938964844,291.401123046875,285.0711975097656,293.60272216796875,293.5482788085937,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003766786643613e-08,0.0010439412435516,-0.0278744772076606,0.0,0.0,0.0,-0.0102678444236516,60.0,4.545544147491455,-0.0,-7.430571713484825e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.83729332801886e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001035916357068,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.651213672943413e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001035914465319,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004913911689072,285.0840148925781,294.1499938964844,291.3411865234375,285.0464172363281,293.5613098144531,293.4784240722656,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482246289029,1.1503213492858322e-08,0.0010482131037861,-0.0291816871613264,0.0,0.0,0.0,-0.0105154477059841,60.0,4.521682262420654,-0.0,-7.491497200362573e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.83729332801886e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001035916357068,299.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.651213672943413e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001035914465319,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004913911689072,285.0840148925781,294.1499938964844,291.3411865234375,285.0464172363281,293.5613098144531,293.4784240722656,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482246289029,1.1503213492858322e-08,0.0010482131037861,-0.0291816871613264,0.0,0.0,0.0,-0.0105154477059841,60.0,4.521682262420654,-0.0,-7.491497200362573e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.840611164690928e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0001036265748552,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.653794455109164e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001036263856803,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004915569443255,285.0829772949219,294.1499938964844,291.311279296875,285.0340881347656,293.5404357910156,293.4446105957031,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104857806582,1.1544497802162825e-08,0.0010485665407031,-0.0292897336184978,0.0,0.0,0.0,-0.010535916313529,60.0,4.504711151123047,-0.0,-7.496544185414677e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.832526120590046e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001035414315992,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.647505844943225e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001035412424243,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004911530413664,285.0819702148437,294.1499938964844,291.2814025878906,285.0217590332031,293.5195007324219,293.41180419921875,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477167088538,1.1443698433311056e-08,0.0010477053001523,-0.0290259234607219,0.0,0.0,0.0,-0.0104859489947557,60.0,4.483259677886963,-0.0,-7.484224084919333e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.813036740524694e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001033361986628,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.632347842445597e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0001033360094879,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004901795764453,285.0800170898437,294.1499938964844,291.2218322753906,284.9971923828125,293.4774169921875,293.3487854003906,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456391610205,1.1200746108386284e-08,0.0010456279851496,-0.0283900499343872,0.0,0.0,0.0,-0.0103655075654387,60.0,4.432823181152344,-0.0,-7.454570294385121e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.813036740524694e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001033361986628,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.632347842445597e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0001033360094879,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004901795764453,285.0800170898437,294.1499938964844,291.2218322753906,284.9971923828125,293.4774169921875,293.3487854003906,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456391610205,1.1200746108386284e-08,0.0010456279851496,-0.0283900499343872,0.0,0.0,0.0,-0.0103655075654387,60.0,4.432823181152344,-0.0,-7.454570294385121e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.783873974811286e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001030290950438,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.609665772179142e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001030289131449,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004887228715233,285.078125,294.1499938964844,291.1625061035156,284.9727783203125,293.4351501464844,293.2882995605469,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837263531016106e-08,0.0010425203945487,-0.0274386517703533,0.0,0.0,0.0,-0.0101853162050247,60.0,4.377545833587647,-0.0,-7.410315561173776e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.783873974811286e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001030290950438,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.609665772179142e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001030289131449,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004887228715233,285.078125,294.1499938964844,291.1625061035156,284.9727783203125,293.4351501464844,293.2882995605469,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425312211737,1.0837263531016106e-08,0.0010425203945487,-0.0274386517703533,0.0,0.0,0.0,-0.0101853162050247,60.0,4.377545833587647,-0.0,-7.410315561173776e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.743953705765308e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001026087120408,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.578617078252137e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001026085301418,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004867287934757,285.0763244628906,294.1499938964844,291.103515625,284.948486328125,293.3927307128906,293.2303466796875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339741507436884e-08,0.0010382664622738,-0.0261362940073013,0.0,0.0,0.0,-0.0099386749789118,60.0,4.317436218261719,-0.0,-7.349954955770954e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.743953705765308e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001026087120408,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.578617078252137e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001026085301418,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004867287934757,285.0763244628906,294.1499938964844,291.103515625,284.948486328125,293.3927307128906,293.2303466796875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382768232375,1.0339741507436884e-08,0.0010382664622738,-0.0261362940073013,0.0,0.0,0.0,-0.0099386749789118,60.0,4.317436218261719,-0.0,-7.349954955770954e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.696204506326468e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001021058924379,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.541479135397822e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001021057178149,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004843436763621,285.0745849609375,294.1499938964844,291.044921875,284.9243469238281,293.3501892089844,293.1748046875,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744685058876712e-09,0.0010331784142181,-0.0245784502476453,0.0,0.0,0.0,-0.0096436813473701,60.0,4.253798007965088,-0.0,-7.278084268591557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.696204506326468e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001021058924379,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.541479135397822e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001021057178149,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004843436763621,285.0745849609375,294.1499938964844,291.044921875,284.9243469238281,293.3501892089844,293.1748046875,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331881931051,9.744685058876712e-09,0.0010331784142181,-0.0245784502476453,0.0,0.0,0.0,-0.0096436813473701,60.0,4.253798007965088,-0.0,-7.278084268591557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.670549479778856e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001018357288558,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.521525549236685e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001018355542328,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004830621473956,285.07373046875,294.1499938964844,291.01580810546875,284.9123229980469,293.3288879394531,293.1477966308594,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304540628567,9.424970137672515e-09,0.0010304446332156,-0.0237413700670003,0.0,0.0,0.0,-0.0094851851463317,60.0,4.221169471740723,-0.0,-7.239614774334768e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.644406964071096e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001015604284475,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.501192158088088e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001015602611005,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004817562876269,285.0729064941406,294.1499938964844,290.9867858886719,284.9003601074219,293.3075866699219,293.1213684082031,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276680113747,9.099180964255993e-09,0.0010276589309796,-0.0228883363306522,0.0,0.0,0.0,-0.0093236789107322,60.0,4.188276290893555,-0.0,-7.200519291927776e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.592345304554328e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001010121923172,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.460699998773634e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001010120249702,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004791557439602,285.0712890625,294.1499938964844,290.92919921875,284.8765563964844,293.2649230957031,293.0698547363281,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450396826731321e-09,0.0010221112752333,-0.0211894381791353,0.0,0.0,0.0,-0.0090020485222339,60.0,4.122580051422119,-0.0,-7.122978473717012e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.592345304554328e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001010121923172,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.460699998773634e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001010120249702,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004791557439602,285.0712890625,294.1499938964844,290.92919921875,284.8765563964844,293.2649230957031,293.0698547363281,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450396826731321e-09,0.0010221112752333,-0.0211894381791353,0.0,0.0,0.0,-0.0090020485222339,60.0,4.122580051422119,-0.0,-7.122978473717012e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.543005580781028e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.00010049262346,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.422325143124908e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001004924561129,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004766911733895,285.0697631835937,294.1499938964844,290.8722229003906,284.8529663085937,293.22222900390625,293.02008056640625,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835539328482355e-09,0.0010168534936383,-0.0195792149752378,0.0,0.0,0.0,-0.008697235956788,60.0,4.0581536293029785,-0.0,-7.04987996869022e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.543005580781028e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.00010049262346,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.422325143124908e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001004924561129,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004766911733895,285.0697631835937,294.1499938964844,290.8722229003906,284.8529663085937,293.22222900390625,293.02008056640625,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835539328482355e-09,0.0010168534936383,-0.0195792149752378,0.0,0.0,0.0,-0.008697235956788,60.0,4.0581536293029785,-0.0,-7.04987996869022e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.498612052993848e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001000251286313,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.387797086266801e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001000249685603,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004744736361317,285.0682983398437,294.1499938964844,290.8158874511719,284.8295593261719,293.17950439453125,292.97186279296875,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310310330331e-09,0.0010121227242052,-0.0181302595883607,0.0,0.0,0.0,-0.0084229763597249,60.0,3.996313333511353,-0.0,-6.98442974567115e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.498612052993848e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001000251286313,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.387797086266801e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001000249685603,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004744736361317,285.0682983398437,294.1499938964844,290.8158874511719,284.8295593261719,293.17950439453125,292.97186279296875,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.282310310330331e-09,0.0010121227242052,-0.0181302595883607,0.0,0.0,0.0,-0.0084229763597249,60.0,3.996313333511353,-0.0,-6.98442974567115e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.460367436986417e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.962239710148424e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.358051516348496e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.962223703041671e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004725632607005,285.06689453125,294.1499938964844,290.76031494140625,284.806396484375,293.13671875,292.9247741699219,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,3.937535762786865,-0.0,-6.92828905357601e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.460367436986417e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.962239710148424e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.358051516348496e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.962223703041671e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004725632607005,285.06689453125,294.1499938964844,290.76031494140625,284.806396484375,293.13671875,292.9247741699219,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.8057031121782074e-09,0.001008047023788,-0.0168818943202495,0.0,0.0,0.0,-0.0081867007538676,60.0,3.937535762786865,-0.0,-6.92828905357601e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.443894668947904e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.944893099600448e-05,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.34523928258568e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.944877092493698e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004717404372058,285.06622314453125,294.1499938964844,290.7328186035156,284.7948913574219,293.11529541015625,292.901611328125,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062981164082,6.600413104962399e-09,0.0010062914807349,-0.0163441561162471,0.0,0.0,0.0,-0.0080849286168813,60.0,3.909574270248413,-0.0,-6.904177496380727e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.428826160728931e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.929024963639677e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.333519897656515e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.929008956532924e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004709877539426,285.0655517578125,294.1499938964844,290.7055358886719,284.783447265625,293.0938415527344,292.87860107421875,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412619768525474e-09,0.0010046855313703,-0.015852240845561,0.0,0.0,0.0,-0.007991830818355,60.0,3.8823533058166495,-0.0,-6.88215777699952e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.404029697179794e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.902913006953896e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.314233516808599e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.902896999847144e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004697491240222,285.06427001953125,294.1499938964844,290.651611328125,284.7607727050781,293.0509033203125,292.8329467773437,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.1035771992123955e-09,0.0010020426707342,-0.015042689628899,0.0,0.0,0.0,-0.0078386245295405,60.0,3.830742597579956,-0.0,-6.845996836091217e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.404029697179794e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.902913006953896e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.314233516808599e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.902896999847144e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004697491240222,285.06427001953125,294.1499938964844,290.651611328125,284.7607727050781,293.0509033203125,292.8329467773437,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.1035771992123955e-09,0.0010020426707342,-0.015042689628899,0.0,0.0,0.0,-0.0078386245295405,60.0,3.830742597579956,-0.0,-6.845996836091217e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.385769226355478e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.88368337857537e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.300031575141475e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.88366809906438e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004688370099756,285.06304931640625,294.1499938964844,290.5986022949219,284.7383728027344,293.00787353515625,292.7875061035156,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001021437346,5.875973929647671e-09,0.0010000963229686,-0.0144464550539851,0.0,0.0,0.0,-0.007725790143013,60.0,3.782747745513916,-0.0,-6.819425379944732e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.385769226355478e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.88368337857537e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.300031575141475e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.88366809906438e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004688370099756,285.06304931640625,294.1499938964844,290.5986022949219,284.7383728027344,293.00787353515625,292.7875061035156,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001021437346,5.875973929647671e-09,0.0010000963229686,-0.0144464550539851,0.0,0.0,0.0,-0.007725790143013,60.0,3.782747745513916,-0.0,-6.819425379944732e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.373327338835225e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.87058156169951e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.29035455151461e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.87056628218852e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004682155267801,285.0618896484375,294.1499938964844,290.546630859375,284.7162780761719,292.9647521972656,292.7420654296875,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987754747271,5.720867335412549e-09,0.0009987697703763,-0.0140401264652609,0.0,0.0,0.0,-0.0076488964259624,60.0,3.737908363342285,-0.0,-6.801347751661524e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.373327338835225e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.87058156169951e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.29035455151461e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.87056628218852e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004682155267801,285.0618896484375,294.1499938964844,290.546630859375,284.7162780761719,292.9647521972656,292.7420654296875,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987754747271,5.720867335412549e-09,0.0009987697703763,-0.0140401264652609,0.0,0.0,0.0,-0.0076488964259624,60.0,3.737908363342285,-0.0,-6.801347751661524e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.365869482280686e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.862727165455e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.284553430508822e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.862711885944007e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004678429977502,285.0607604980469,294.1499938964844,290.4956970214844,284.6944885253906,292.9215393066406,292.6962890625,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627855959033923e-09,0.0009979743044823,-0.0137964617460966,0.0,0.0,0.0,-0.0076027857139706,60.0,3.696328401565552,-0.0,-6.790518369825804e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.365869482280686e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.862727165455e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.284553430508822e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.862711885944007e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004678429977502,285.0607604980469,294.1499938964844,290.4956970214844,284.6944885253906,292.9215393066406,292.6962890625,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627855959033923e-09,0.0009979743044823,-0.0137964617460966,0.0,0.0,0.0,-0.0076027857139706,60.0,3.696328401565552,-0.0,-6.790518369825804e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.363549906993283e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.860284626483916e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.282749720616266e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.860270074568688e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.000467727164505,285.06024169921875,294.1499938964844,290.4706726074219,284.6837158203125,292.8998718261719,292.6732788085937,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977323934435,5.598916441584833e-09,0.0009977266890928,-0.0137206492945551,0.0,0.0,0.0,-0.0075884391553699,60.0,3.676487445831299,-0.0,-6.787151107801037e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.361973934574051e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.858624980552122e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.281523721758276e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.858609701041132e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004676484386436,285.0597229003906,294.1499938964844,290.4459228515625,284.67303466796875,292.8782043457031,292.650146484375,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975640568882,5.579237072339538e-09,0.0009975584689527,-0.0136690940707921,0.0,0.0,0.0,-0.0075786830857396,60.0,3.6572353839874254,-0.0,-6.784861739106418e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.360242984257638e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.856801625574008e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.280177669599652e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.85678707365878e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004675619711633,285.0587158203125,294.1499938964844,290.3973083496094,284.65191650390625,292.83477783203125,292.6037292480469,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557588611537767e-09,0.0009973732521757,-0.0136123802512884,0.0,0.0,0.0,-0.0075679505243897,60.0,3.620019435882568,-0.0,-6.782343575650884e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.360242984257638e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.856801625574008e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.280177669599652e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.85678707365878e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004675619711633,285.0587158203125,294.1499938964844,290.3973083496094,284.65191650390625,292.83477783203125,292.6037292480469,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557588611537767e-09,0.0009973732521757,-0.0136123802512884,0.0,0.0,0.0,-0.0075679505243897,60.0,3.620019435882568,-0.0,-6.782343575650884e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.359308023704216e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.855817188508809e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.279450801433995e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.85580263659358e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004675153177231,285.0577697753906,294.1499938964844,290.3500061035156,284.63116455078125,292.7912902832031,292.55712890625,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.5458615477732565e-09,0.0009972730185836,-0.0135816587135195,0.0,0.0,0.0,-0.0075621367432177,60.0,3.5843396186828613,-0.0,-6.780979333598225e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.359308023704216e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.855817188508809e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.279450801433995e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.85580263659358e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004675153177231,285.0577697753906,294.1499938964844,290.3500061035156,284.63116455078125,292.7912902832031,292.55712890625,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.5458615477732565e-09,0.0009972730185836,-0.0135816587135195,0.0,0.0,0.0,-0.0075621367432177,60.0,3.5843396186828613,-0.0,-6.780979333598225e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
