time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261660,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.358779789181426e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.855260577751324e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.279040437424555e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.855246753431857e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004674889496527,285.0568542480469,294.1499938964844,290.3039855957031,284.60858154296875,292.74774169921875,292.5106506347656,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972215630114,5.5392033182499745e-09,0.0009972160914912,-0.0135642159730196,0.0,0.0,0.0,-0.0075588361360132,60.0,3.549904584884644,-0.0,-6.780204842016246e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.358779789181426e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.855260577751324e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.279040437424555e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.855246753431857e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004674889496527,285.0568542480469,294.1499938964844,290.3039855957031,284.60858154296875,292.74774169921875,292.5106506347656,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972215630114,5.5392033182499745e-09,0.0009972160914912,-0.0135642159730196,0.0,0.0,0.0,-0.0075588361360132,60.0,3.549904584884644,-0.0,-6.780204842016246e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.359030809719115e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.855524695012718e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.279235433088616e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.855510870693251e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004675014934036,285.0559997558594,294.1499938964844,290.2592468261719,284.5820617675781,292.70416259765625,292.46441650390625,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972476400434,5.5422511024971755e-09,0.000997242052108,-0.0135722002014517,0.0,0.0,0.0,-0.0075603467412292,60.0,3.516538381576538,-0.0,-6.780559402841392e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.359030809719115e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.855524695012718e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.279235433088616e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.855510870693251e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004675014934036,285.0559997558594,294.1499938964844,290.2592468261719,284.5820617675781,292.70416259765625,292.46441650390625,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972476400434,5.5422511024971755e-09,0.000997242052108,-0.0135722002014517,0.0,0.0,0.0,-0.0075603467412292,60.0,3.516538381576538,-0.0,-6.780559402841392e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.359808609588072e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.856343240244314e-05,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.279840065166354e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.856329415924848e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004675403470173,285.0556030273437,294.1499938964844,290.2373352050781,284.56744384765625,292.682373046875,292.44140625,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973300620913,5.551898940581168e-09,0.0009973244741559,-0.0135974762961268,0.0,0.0,0.0,-0.0075651295483112,60.0,3.500364065170288,-0.0,-6.781681349821157e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.36124997679144e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.857861732598394e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.280962017830461e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.857847908278929e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004676123789977,285.0552062988281,294.1499938964844,290.2156982421875,284.552001953125,292.6605834960937,292.4184875488281,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.569821937001507e-09,0.0009974776767194,-0.013644428923726,0.0,0.0,0.0,-0.007574014365673,60.0,3.484536409378052,-0.0,-6.783766082207876e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.366981248604134e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.86389713943936e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.28541926946491e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.863883315119892e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004678986733779,285.054443359375,294.1499938964844,290.1732788085937,284.5186462402344,292.61700439453125,292.3727111816406,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980931645259,5.6411550986013034e-09,0.0009980874601751,-0.0138313034549355,0.0,0.0,0.0,-0.0076093762181699,60.0,3.4542717933654785,-0.0,-6.792066642447028e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.366981248604134e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.86389713943936e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.28541926946491e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.863883315119892e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004678986733779,285.054443359375,294.1499938964844,290.1732788085937,284.5186462402344,292.61700439453125,292.3727111816406,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980931645259,5.6411550986013034e-09,0.0009980874601751,-0.0138313034549355,0.0,0.0,0.0,-0.0076093762181699,60.0,3.4542717933654785,-0.0,-6.792066642447028e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.372598287882283e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.869811765383928e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.289788482012227e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.869797941064462e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004681792634073,285.0540466308594,294.1499938964844,290.1499938964844,284.4986877441406,292.5925598144531,292.3470458984375,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986913064494,5.7110955964390095e-09,0.0009986856020987,-0.0140145272016525,0.0,0.0,0.0,-0.0076440488919615,60.0,3.4384748935699463,-0.0,-6.800209462198836e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.378062532050536e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.875565592665224e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.294038368854672e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.875551768345758e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004684521991293,285.0537414550781,294.1499938964844,290.1319580078125,284.4823913574219,292.5733947753906,292.32684326171875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.7791411656182845e-09,0.0009992673294618,-0.0141927860677242,0.0,0.0,0.0,-0.0076777813956141,60.0,3.426509380340576,-0.0,-6.808136987501713e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.395964298164472e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.894416871247812e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.307961641345173e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.894403046928346e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000469346443424,285.0531005859375,294.1499938964844,290.09161376953125,284.4434814453125,292.52978515625,292.28057861328125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002111252456643e-09,0.0010011737467721,-0.0147768910974264,0.0,0.0,0.0,-0.0077883163467049,60.0,3.401461839675904,-0.0,-6.83414498325874e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.395964298164472e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.894416871247812e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.307961641345173e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.894403046928346e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000469346443424,285.0531005859375,294.1499938964844,290.09161376953125,284.4434814453125,292.52978515625,292.28057861328125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002111252456643e-09,0.0010011737467721,-0.0147768910974264,0.0,0.0,0.0,-0.0077883163467049,60.0,3.401461839675904,-0.0,-6.83414498325874e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.42191545618698e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.921744640450925e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.328146602958441e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.92173154372722e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004706427862402,285.052490234375,294.1499938964844,290.0521850585937,284.4022216796875,292.4861145019531,292.23358154296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325378887339639e-09,0.0010039376793429,-0.0156237138435244,0.0,0.0,0.0,-0.0079485727474093,60.0,3.379626035690308,-0.0,-6.87194017245929e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.42191545618698e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.921744640450925e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.328146602958441e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.92173154372722e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0004706427862402,285.052490234375,294.1499938964844,290.0521850585937,284.4022216796875,292.4861145019531,292.23358154296875,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325378887339639e-09,0.0010039376793429,-0.0156237138435244,0.0,0.0,0.0,-0.0079485727474093,60.0,3.379626035690308,-0.0,-6.87194017245929e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.438338747713716e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.939038864104076e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.340920274145901e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.939025767380372e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004714631650131,285.0521850585937,294.1499938964844,290.0328063964844,284.3808288574219,292.4642944335937,292.2096862792969,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005693571642,6.5299654572470445e-09,0.001005687052384,-0.016159625723958,0.0,0.0,0.0,-0.0080499947071075,60.0,3.370110034942627,-0.0,-6.8959131738211e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.45688152569346e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.95856535155326e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.355341949732974e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.958552254829556e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004723894235212,285.0519104003906,294.1499938964844,290.0136413574219,284.35894775390625,292.4424133300781,292.18560791015625,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076689068228,6.7609611242858145e-09,0.0010076621547341,-0.0167647004127502,0.0,0.0,0.0,-0.0081645082682371,60.0,3.361354351043701,-0.0,-6.923031037331384e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.501324529992417e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001000536576611,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.389909296762198e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001000535266939,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004746094637084,285.0513916015625,294.1499938964844,289.97589111328125,284.3139343261719,292.39862060546875,292.1365966796875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314627126220331e-09,0.0010123961837962,-0.0182149074971675,0.0,0.0,0.0,-0.0084389830008149,60.0,3.346734046936035,-0.0,-6.988245360162183e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.501324529992417e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001000536576611,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.389909296762198e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001000535266939,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004746094637084,285.0513916015625,294.1499938964844,289.97589111328125,284.3139343261719,292.39862060546875,292.1365966796875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314627126220331e-09,0.0010123961837962,-0.0182149074971675,0.0,0.0,0.0,-0.0084389830008149,60.0,3.346734046936035,-0.0,-6.988245360162183e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.554970165481792e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001006185702863,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.431634003296494e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.000100618446595,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004772891988977,285.0509033203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3547058105469,292.0867919921875,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653077870607,0.0,0.0,0.0,-0.0087703028693795,60.0,3.3356709480285645,-0.0,-7.067372820301898e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.554970165481792e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001006185702863,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.431634003296494e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.000100618446595,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004772891988977,285.0509033203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3547058105469,292.0867919921875,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653077870607,0.0,0.0,0.0,-0.0087703028693795,60.0,3.3356709480285645,-0.0,-7.067372820301898e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.61628757067956e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001012642751447,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.479324995074421e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001012641441775,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004803521442227,285.05047607421875,294.1499938964844,289.9025573730469,284.2198791503906,292.3106994628906,292.03662109375,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746883217725099e-09,0.0010246428428217,-0.0219658408313989,0.0,0.0,0.0,-0.0091490112245082,60.0,3.3278346061706543,-0.0,-7.158362080872396e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.61628757067956e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001012642751447,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.479324995074421e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001012641441775,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004803521442227,285.05047607421875,294.1499938964844,289.9025573730469,284.2198791503906,292.3106994628906,292.03662109375,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246515739709,8.746883217725099e-09,0.0010246428428217,-0.0219658408313989,0.0,0.0,0.0,-0.0091490112245082,60.0,3.3278346061706543,-0.0,-7.158362080872396e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.682094969321042e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001019572591758,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.530509174102917e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001019571354845,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004836393636651,285.05010986328125,294.1499938964844,289.8667907714844,284.17144775390625,292.2665100097656,291.9867858886719,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316629195585,9.566755387879766e-09,0.0010316533735021,-0.0241126026958227,0.0,0.0,0.0,-0.0095554562285542,60.0,3.322324275970459,-0.0,-7.25666282619386e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.682094969321042e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001019572591758,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.530509174102917e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001019571354845,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004836393636651,285.05010986328125,294.1499938964844,289.8667907714844,284.17144775390625,292.2665100097656,291.9867858886719,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316629195585,9.566755387879766e-09,0.0010316533735021,-0.0241126026958227,0.0,0.0,0.0,-0.0095554562285542,60.0,3.322324275970459,-0.0,-7.25666282619386e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.715338819660246e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001023073273245,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.55636501708068e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001023072036332,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004852999409195,285.0499267578125,294.1499938964844,289.84912109375,284.1470031738281,292.2443542480469,291.96221923828125,285.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980927195840651e-09,0.0010351948440074,-0.0251969508826732,0.0,0.0,0.0,-0.0097607783973217,60.0,3.32000732421875,-0.0,-7.306575611210064e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.7476746304892e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001026478421408,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.581515092169866e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001026477111736,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004869152035098,285.0497436523437,294.1499938964844,289.83160400390625,284.1224365234375,292.22216796875,291.9381103515625,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386501671746,1.0383790716161911e-08,0.0010386398062109,-0.026251608505845,0.0,0.0,0.0,-0.0099604949355125,60.0,3.317662477493286,-0.0,-7.355289000088305e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.807197056943552e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001032746440614,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.627810555277392e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001032745130942,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004898884799331,285.0494689941406,294.1499938964844,289.7968444824219,284.0731506347656,292.177734375,291.8912353515625,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449921246618,1.1125363741371077e-08,0.0010449810652062,-0.0281927492469549,0.0,0.0,0.0,-0.0103281252086162,60.0,3.312086582183838,-0.0,-7.445382266269007e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.807197056943552e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001032746440614,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.627810555277392e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001032745130942,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004898884799331,285.0494689941406,294.1499938964844,289.7968444824219,284.0731506347656,292.177734375,291.8912353515625,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449921246618,1.1125363741371077e-08,0.0010449810652062,-0.0281927492469549,0.0,0.0,0.0,-0.0103281252086162,60.0,3.312086582183838,-0.0,-7.445382266269007e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.854637028183788e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001037742040352,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.664708391530439e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.000103774080344,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004922582302242,285.0491943359375,294.1499938964844,289.76251220703125,284.0238952636719,292.1332702636719,291.8467712402344,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.30356240272522,-0.0,-7.517576960935912e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.854637028183788e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001037742040352,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.664708391530439e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.000103774080344,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004922582302242,285.0491943359375,294.1499938964844,289.76251220703125,284.0238952636719,292.1332702636719,291.8467712402344,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,3.30356240272522,-0.0,-7.517576960935912e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.889544162433594e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001041417926899,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.691858627367765e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001041416689986,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004940018989145,285.0489807128906,294.1499938964844,289.7284851074219,283.9749450683594,292.0887756347656,291.804931640625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537658818066,1.2151262218651482e-08,0.0010537537746131,-0.0308776143938303,0.0,0.0,0.0,-0.0108367092907428,60.0,3.2907443046569824,-0.0,-7.570920246280367e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.889544162433594e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001041417926899,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.691858627367765e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001041416689986,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004940018989145,285.0489807128906,294.1499938964844,289.7284851074219,283.9749450683594,292.0887756347656,291.804931640625,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537658818066,1.2151262218651482e-08,0.0010537537746131,-0.0308776143938303,0.0,0.0,0.0,-0.0108367092907428,60.0,3.2907443046569824,-0.0,-7.570920246280367e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89050604403019e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001041519135469,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.692606595810503e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001041517971316,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004940499784424,285.048828125,294.1499938964844,289.6947326660156,283.9266052246094,292.0444030761719,291.7657165527344,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163167362189142e-08,0.0010538576170802,-0.030908765271306,0.0,0.0,0.0,-0.0108426213264465,60.0,3.2715182304382324,-0.0,-7.572383253773296e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89050604403019e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001041519135469,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.692606595810503e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001041517971316,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004940499784424,285.048828125,294.1499938964844,289.6947326660156,283.9266052246094,292.0444030761719,291.7657165527344,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163167362189142e-08,0.0010538576170802,-0.030908765271306,0.0,0.0,0.0,-0.0108426213264465,60.0,3.2715182304382324,-0.0,-7.572383253773296e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.864618186838924e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.000103879305243,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.672471838304773e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001038791888277,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004927568370476,285.0487670898437,294.1499938964844,289.6779479980469,283.9027404785156,292.0223693847656,291.7474975585937,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511118452996,1.184057030201302e-08,0.0010510999709367,-0.0300645716488361,0.0,0.0,0.0,-0.0106827011331915,60.0,3.2551023960113525,-0.0,-7.532790391451273e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.834264346864074e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.000103559665149,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.648863538634032e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001035595487337,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004912406438961,285.0487365722656,294.1499938964844,289.66119384765625,283.879150390625,292.0004272460937,291.73004150390625,285.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478771291673,1.1462329752021104e-08,0.0010478656040504,-0.0290746837854385,0.0,0.0,0.0,-0.0104951905086636,60.0,3.235203981399536,-0.0,-7.486500663844708e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.774068166734652e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001029257618938,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.602044206578285e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001029256454785,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.000488233694341,285.04864501953125,294.1499938964844,289.6277770996094,283.8328552246094,291.9568786621094,291.69683837890625,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414626449346,1.0712210674057589e-08,0.001041451934725,-0.0271113123744726,0.0,0.0,0.0,-0.0101233264431357,60.0,3.1918094158172607,-0.0,-7.395120604769545e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.774068166734652e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001029257618938,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.602044206578285e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001029256454785,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.000488233694341,285.04864501953125,294.1499938964844,289.6277770996094,283.8328552246094,291.9568786621094,291.69683837890625,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414626449346,1.0712210674057589e-08,0.001041451934725,-0.0271113123744726,0.0,0.0,0.0,-0.0101233264431357,60.0,3.1918094158172607,-0.0,-7.395120604769545e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.70757391769439e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0001022255528368,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.550326699856669e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001022254364215,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004849122196901,285.0486145019531,294.1499938964844,289.5944519042969,283.7880249023437,291.91375732421875,291.6656188964844,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883639684460377e-09,0.0010343671310693,-0.0249422453343868,0.0,0.0,0.0,-0.0097125703468918,60.0,3.145659685134888,-0.0,-7.2948353135871e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
