time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264000,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.70757391769439e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0001022255528368,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.550326699856669e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001022254364215,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004849122196901,285.0486145019531,294.1499938964844,289.5944519042969,283.7880249023437,291.91375732421875,291.6656188964844,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883639684460377e-09,0.0010343671310693,-0.0249422453343868,0.0,0.0,0.0,-0.0097125703468918,60.0,3.145659685134888,-0.0,-7.2948353135871e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.64007995207794e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001015148009173,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.497831393266097e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0001015146917779,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004815407737623,285.04864501953125,294.1499938964844,289.56109619140625,283.74493408203125,291.87115478515625,291.635986328125,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042613768883712e-09,0.0010271756909787,-0.0227402169257402,0.0,0.0,0.0,-0.0092956377193331,60.0,3.0986082553863525,-0.0,-7.193742135314096e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.64007995207794e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001015148009173,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.497831393266097e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0001015146917779,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004815407737623,285.04864501953125,294.1499938964844,289.56109619140625,283.74493408203125,291.87115478515625,291.635986328125,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271847713738,9.042613768883712e-09,0.0010271756909787,-0.0227402169257402,0.0,0.0,0.0,-0.0092956377193331,60.0,3.0986082553863525,-0.0,-7.193742135314096e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.57598676905036e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0001008398685371,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.44798089726828e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001008397521218,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004783392068929,285.0487060546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8289794921875,291.6075134277344,285.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,3.052198886871338,-0.0,-7.098395116145184e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.57598676905036e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0001008398685371,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.44798089726828e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001008397521218,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004783392068929,285.0487060546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8289794921875,291.6075134277344,285.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243966398424618e-09,0.0010203464189544,-0.0206488464027643,0.0,0.0,0.0,-0.0088997138664126,60.0,3.052198886871338,-0.0,-7.098395116145184e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.546285582473502e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001005271042231,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.42488045943901e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001005269950837,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004768555809278,285.0487365722656,294.1499938964844,289.51092529296875,283.6842041015625,291.8080749511719,291.5936584472656,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171895846724,7.873876661790291e-09,0.0010171816684305,-0.0196796208620071,0.0,0.0,0.0,-0.0087162433192133,60.0,3.0296518802642822,-0.0,-7.054426731656349e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.518395381746814e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000100233402918,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.403187919408083e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001002332937787,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004754624096676,285.0487976074219,294.1499938964844,289.494140625,283.6651306152344,291.7872619628906,291.5799560546875,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526341327945829e-09,0.0010142098180949,-0.0187694132328033,0.0,0.0,0.0,-0.0085439542308449,60.0,3.007608413696289,-0.0,-7.013262859345559e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.46907966863364e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.971408144338056e-05,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.364831981249154e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.971397957997397e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004729990323539,285.0489196777344,294.1499938964844,289.4603881835937,283.6289978027344,291.7458801269531,291.55303955078125,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835992440274e-09,0.001008954946883,-0.0171598922461271,0.0,0.0,0.0,-0.0082393167540431,60.0,2.965522289276123,-0.0,-6.940771157815109e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.46907966863364e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.971408144338056e-05,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.364831981249154e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.971397957997397e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004729990323539,285.0489196777344,294.1499938964844,289.4603881835937,283.6289978027344,291.7458801269531,291.55303955078125,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835992440274e-09,0.001008954946883,-0.0171598922461271,0.0,0.0,0.0,-0.0082393167540431,60.0,2.965522289276123,-0.0,-6.940771157815109e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.428602788830176e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.928783401846886e-05,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.333349640248343e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.928773215506226e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004709771310444,285.049072265625,294.1499938964844,289.4263916015625,283.5957336425781,291.7048645019531,291.52642822265625,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407453678747288e-09,0.001004641642794,-0.0158387068659067,0.0,0.0,0.0,-0.00798927154392,60.0,2.9261770248413086,-0.0,-6.881552394588655e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.428602788830176e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.928783401846886e-05,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.333349640248343e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.928773215506226e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004709771310444,285.049072265625,294.1499938964844,289.4263916015625,283.5957336425781,291.7048645019531,291.52642822265625,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407453678747288e-09,0.001004641642794,-0.0158387068659067,0.0,0.0,0.0,-0.00798927154392,60.0,2.9261770248413086,-0.0,-6.881552394588655e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.396661334903912e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.89514810498804e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.308506610570475e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.89513791864738e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.000469381629955,285.0492858886719,294.1499938964844,289.3920593261719,283.56561279296875,291.6640930175781,291.4998779296875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.0094320630810225e-09,0.0010012378916144,-0.0147960670292377,0.0,0.0,0.0,-0.0077919531613588,60.0,2.8895702362060547,-0.0,-6.834999766169858e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.396661334903912e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.89514810498804e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.308506610570475e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.89513791864738e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.000469381629955,285.0492858886719,294.1499938964844,289.3920593261719,283.56561279296875,291.6640930175781,291.4998779296875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.0094320630810225e-09,0.0010012378916144,-0.0147960670292377,0.0,0.0,0.0,-0.0077919531613588,60.0,2.8895702362060547,-0.0,-6.834999766169858e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.372333443025128e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.8695294582285e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.28958475519903e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.86951927188784e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004681663995143,285.0495300292969,294.1499938964844,289.3572998046875,283.5389404296875,291.6235656738281,291.4731140136719,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.706262573568209e-09,0.000998645205982,-0.0140018658712506,0.0,0.0,0.0,-0.0076416577212512,60.0,2.855355739593506,-0.0,-6.799646712352114e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.372333443025128e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.8695294582285e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.28958475519903e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.86951927188784e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004681663995143,285.0495300292969,294.1499938964844,289.3572998046875,283.5389404296875,291.6235656738281,291.4731140136719,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.706262573568209e-09,0.000998645205982,-0.0140018658712506,0.0,0.0,0.0,-0.0076416577212512,60.0,2.855355739593506,-0.0,-6.799646712352114e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.362711716676132e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.859396959654988e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.282101432792842e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.859387500910088e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004676857788581,285.0496520996094,294.1499938964844,289.3397521972656,283.5269775390625,291.6033630371094,291.4595642089844,285.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976254077628,5.586357154641064e-09,0.0009976198198273,-0.0136877465993165,0.0,0.0,0.0,-0.0075822151266038,60.0,2.83907151222229,-0.0,-6.78568952139358e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.354409121442586e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.850654168985784e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.275644020410255e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.850643982645124e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004672710492741,285.0498046875,294.1499938964844,289.32208251953125,283.5159606933594,291.5832214355469,291.4458923339844,285.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967404184862,5.482883924656789e-09,0.0009967349469661,-0.0134166721254587,0.0,0.0,0.0,-0.0075309183448553,60.0,2.823187828063965,-0.0,-6.773657190706217e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.341503755422308e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.837063407758252e-05,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.265606836881489e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.837053949013352e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004666263994295,285.05010986328125,294.1499938964844,289.2863464355469,283.4969482421875,291.5429992675781,291.4179992675781,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953646222129,5.322033480581467e-09,0.0009953592671081,-0.012995277531445,0.0,0.0,0.0,-0.0074511771090328,60.0,2.7925236225128174,-0.0,-6.754973469469405e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.341503755422308e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.837063407758252e-05,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.265606836881489e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.837053949013352e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004666263994295,285.05010986328125,294.1499938964844,289.2863464355469,283.4969482421875,291.5429992675781,291.4179992675781,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953646222129,5.322033480581467e-09,0.0009953592671081,-0.012995277531445,0.0,0.0,0.0,-0.0074511771090328,60.0,2.7925236225128174,-0.0,-6.754973469469405e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.33252231334336e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.827606118051337e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.258621189976111e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.827595931710675e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004661777929868,285.0504455566406,294.1499938964844,289.25,283.482177734375,291.5029296875,291.38922119140625,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079478956686e-09,0.0009944018675014,-0.0127019779756665,0.0,0.0,0.0,-0.0073956763371825,60.0,2.7629716396331787,-0.0,-6.741984037716976e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.33252231334336e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.827606118051337e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.258621189976111e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.827595931710675e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004661777929868,285.0504455566406,294.1499938964844,289.25,283.482177734375,291.5029296875,291.38922119140625,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079478956686e-09,0.0009944018675014,-0.0127019779756665,0.0,0.0,0.0,-0.0073956763371825,60.0,2.7629716396331787,-0.0,-6.741984037716976e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.325387509306891e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.820092236623168e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.253071817103773e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.82008277787827e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004658214165829,285.0508117675781,294.1499938964844,289.2133483886719,283.4698791503906,291.4629211425781,291.359619140625,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121133739294237e-09,0.0009936413262039,-0.0124689536169171,0.0,0.0,0.0,-0.0073515819385647,60.0,2.734048843383789,-0.0,-6.73167335207836e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.325387509306891e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.820092236623168e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.253071817103773e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.82008277787827e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004658214165829,285.0508117675781,294.1499938964844,289.2133483886719,283.4698791503906,291.4629211425781,291.359619140625,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121133739294237e-09,0.0009936413262039,-0.0124689536169171,0.0,0.0,0.0,-0.0073515819385647,60.0,2.734048843383789,-0.0,-6.73167335207836e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.31822942220606e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.812554344534874e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.2475042543374e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.812544885789976e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004654638469219,285.0512390136719,294.1499938964844,289.1766662597656,283.45819091796875,291.42303466796875,291.3291931152344,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351516038179,0.0,0.0,0.0,-0.0073073408566415,60.0,2.705363750457764,-0.0,-6.721336376358522e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.31822942220606e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.812554344534874e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.2475042543374e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.812544885789976e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004654638469219,285.0512390136719,294.1499938964844,289.1766662597656,283.45819091796875,291.42303466796875,291.3291931152344,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351516038179,0.0,0.0,0.0,-0.0073073408566415,60.0,2.705363750457764,-0.0,-6.721336376358522e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.314627095591276e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.80876066023484e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.24470301065594e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.80875120148994e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.000465283927042,285.05145263671875,294.1499938964844,289.1583251953125,283.4525451660156,291.40313720703125,291.3137512207031,285.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6910510063171387,-0.0,-6.716138045703701e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.310999303124844e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.804940054891632e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.241881394293159e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.804931323742494e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004651026974897,285.0516662597656,294.1499938964844,289.1400146484375,283.4470520019531,291.3832397460937,291.2982177734375,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.941758113830019e-09,0.0009921074379235,-0.0119990091770887,0.0,0.0,0.0,-0.0072626573964953,60.0,2.676748275756836,-0.0,-6.710904187912092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.797162056202068e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.236136298161e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.79715259745717e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.000464733748231,285.0521240234375,294.1499938964844,289.10333251953125,283.4364318847656,291.343505859375,291.2668762207031,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496771043460285e-09,0.0009913200046867,-0.0117577640339732,0.0,0.0,0.0,-0.0072170086205005,60.0,2.648160457611084,-0.0,-6.70025457338852e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.797162056202068e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.236136298161e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.79715259745717e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.000464733748231,285.0521240234375,294.1499938964844,289.10333251953125,283.4364318847656,291.343505859375,291.2668762207031,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496771043460285e-09,0.0009913200046867,-0.0117577640339732,0.0,0.0,0.0,-0.0072170086205005,60.0,2.648160457611084,-0.0,-6.70025457338852e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.78914395091124e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.230214396258816e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.78913449216634e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004643534193746,285.0526428222656,294.1499938964844,289.0666809082031,283.4263610839844,291.3038635253906,291.2352294921875,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754762805703194e-09,0.0009905084734782,-0.0115090943872928,0.0,0.0,0.0,-0.0071699558757245,60.0,2.619579076766968,-0.0,-6.689286635719327e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.78914395091124e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.230214396258816e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.78913449216634e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004643534193746,285.0526428222656,294.1499938964844,289.0666809082031,283.4263610839844,291.3038635253906,291.2352294921875,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754762805703194e-09,0.0009905084734782,-0.0115090943872928,0.0,0.0,0.0,-0.0071699558757245,60.0,2.619579076766968,-0.0,-6.689286635719327e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.288124419981614e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.780851542018354e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.224090222734958e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.780842810869216e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004639601102098,285.0531616210937,294.1499938964844,289.0299987792969,283.416748046875,291.2643127441406,291.2034606933594,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.6566070999176645e-09,0.0009896691190078,-0.0112519301474094,0.0,0.0,0.0,-0.0071212956681847,60.0,2.5909905433654785,-0.0,-6.677953479083953e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.288124419981614e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.780851542018354e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.224090222734958e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.780842810869216e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004639601102098,285.0531616210937,294.1499938964844,289.0299987792969,283.416748046875,291.2643127441406,291.2034606933594,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.6566070999176645e-09,0.0009896691190078,-0.0112519301474094,0.0,0.0,0.0,-0.0071212956681847,60.0,2.5909905433654785,-0.0,-6.677953479083953e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.27994988160208e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.772244084160776e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.217732490971684e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.772234625415877e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004635517834685,285.0537109375,294.1499938964844,288.99334716796875,283.4076232910156,291.224853515625,291.171630859375,285.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547139393420374e-09,0.000988797750324,-0.0109849711880087,0.0,0.0,0.0,-0.0070707825943827,60.0,2.5623857975006104,-0.0,-6.666198260063538e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.27994988160208e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.772244084160776e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.217732490971684e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.772234625415877e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004635517834685,285.0537109375,294.1499938964844,288.99334716796875,283.4076232910156,291.224853515625,291.171630859375,285.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547139393420374e-09,0.000988797750324,-0.0109849711880087,0.0,0.0,0.0,-0.0070707825943827,60.0,2.5623857975006104,-0.0,-6.666198260063538e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.2757647507824e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.767836309038104e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.214477227535099e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.767827577888966e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004633427306544,285.05401611328125,294.1499938964844,288.9750061035156,283.4032592773437,291.2051696777344,291.1557006835937,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025441153256915e-09,0.0009883516468107,-0.0108482856303453,0.0,0.0,0.0,-0.0070449202321469,60.0,2.548077344894409,-0.0,-6.660184226348066e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.271494491258636e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.763339767232536e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.211155752884224e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.7633310360834e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004631294286809,285.0543212890625,294.1499938964844,288.9566650390625,283.3989562988281,291.1854858398437,291.1398010253906,285.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.4493173589899015e-09,0.0009878965793177,-0.0107088312506675,0.0,0.0,0.0,-0.0070185330696403,60.0,2.533764839172364,-0.0,-6.654050821452985e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.262766252504662e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.75414804997854e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.204367284430191e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.754140046425164e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004626934533007,285.054931640625,294.1499938964844,288.9200134277344,283.3907470703125,291.14617919921875,291.1080322265625,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340525272539253e-09,0.0009869661880657,-0.0104237925261259,0.0,0.0,0.0,-0.0069646001793444,60.0,2.505131244659424,-0.0,-6.641522531936064e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.262766252504662e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.75414804997854e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.204367284430191e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.754140046425164e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004626934533007,285.054931640625,294.1499938964844,288.9200134277344,283.3907470703125,291.14617919921875,291.1080322265625,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340525272539253e-09,0.0009869661880657,-0.0104237925261259,0.0,0.0,0.0,-0.0069646001793444,60.0,2.505131244659424,-0.0,-6.641522531936064e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
