time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266340,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.253771713702008e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.744676208356395e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.197371451184154e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.744667477207258e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004622441483661,285.0555725097656,294.1499938964844,288.8833312988281,283.3829345703125,291.1069641113281,291.0764465332031,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410066531296e-09,0.0009860075078904,-0.0101300440728664,0.0,0.0,0.0,-0.0069090197794139,60.0,2.476490974426269,-0.0,-6.628624760196544e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.253771713702008e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.744676208356395e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.197371451184154e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.744667477207258e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004622441483661,285.0555725097656,294.1499938964844,288.8833312988281,283.3829345703125,291.1069641113281,291.0764465332031,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410066531296e-09,0.0009860075078904,-0.0101300440728664,0.0,0.0,0.0,-0.0069090197794139,60.0,2.476490974426269,-0.0,-6.628624760196544e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.24458436202258e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.735001367516816e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.190225733211264e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.73499263636768e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004617852391675,285.0562438964844,294.1499938964844,288.8466796875,283.3755187988281,291.0678405761719,291.0450134277344,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,2.4478542804718018,-0.0,-6.615464087644797e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.24458436202258e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.735001367516816e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.190225733211264e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.73499263636768e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004617852391675,285.0562438964844,294.1499938964844,288.8466796875,283.3755187988281,291.0678405761719,291.0450134277344,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300110548734,0.0,0.0,0.0,-0.0068522505462169,60.0,2.4478542804718018,-0.0,-6.615464087644797e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.235216566594318e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.725136624183506e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.182939589256421e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.725127893034367e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004613173077814,285.0569152832031,294.1499938964844,288.8099975585937,283.36846923828125,291.0287780761719,291.0138244628906,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713906418242e-09,0.0009840298444032,-0.0095240920782089,0.0,0.0,0.0,-0.0067943683825433,60.0,2.4192376136779785,-0.0,-6.60205827784921e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.235216566594318e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.725136624183506e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.182939589256421e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.725127893034367e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004613173077814,285.0569152832031,294.1499938964844,288.8099975585937,283.36846923828125,291.0287780761719,291.0138244628906,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713906418242e-09,0.0009840298444032,-0.0095240920782089,0.0,0.0,0.0,-0.0067943683825433,60.0,2.4192376136779785,-0.0,-6.60205827784921e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.230493742506952e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.72016277955845e-05,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.179266685852781e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.720154776005074e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004610813921317,285.0572814941406,294.1499938964844,288.7916564941406,283.3651123046875,291.0093078613281,290.99835205078125,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698538839817,0.0,0.0,0.0,-0.006765185855329,60.0,2.4049384593963623,-0.0,-6.59530456914581e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.225743269780652e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.7151605586987e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.175571954576299e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.715152555145325e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.000460844108602,285.0576477050781,294.1499938964844,288.7733459472656,283.3617858886719,290.9898376464844,290.98291015625,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879068177781164e-09,0.0009830202907323,-0.0092147327959537,0.0,0.0,0.0,-0.0067358356900513,60.0,2.3906500339508057,-0.0,-6.588516043848358e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.216208127327263e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.705119737191126e-05,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.168155570980161e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.705111006041987e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004603678244166,285.0583801269531,294.1499938964844,288.7366638183594,283.35546875,290.950927734375,290.9523010253906,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602232438871405e-09,0.0009820039849728,-0.0089033404365181,0.0,0.0,0.0,-0.0066769188269972,60.0,2.362110376358032,-0.0,-6.574898492317517e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.216208127327263e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.705119737191126e-05,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.168155570980161e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.705111006041987e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004603678244166,285.0583801269531,294.1499938964844,288.7366638183594,283.35546875,290.950927734375,290.9523010253906,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602232438871405e-09,0.0009820039849728,-0.0089033404365181,0.0,0.0,0.0,-0.0066769188269972,60.0,2.362110376358032,-0.0,-6.574898492317517e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.206666436512025e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.695071639725938e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.160734821809456e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.695063636172564e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.000459891220089,285.0591735839844,294.1499938964844,288.70001220703125,283.34942626953125,290.9121398925781,290.9220275878906,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413010384705996e-09,0.0009809869807213,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,2.3336291313171387,-0.0,-6.56128662512856e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.206666436512025e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.695071639725938e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.160734821809456e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.695063636172564e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.000459891220089,285.0591735839844,294.1499938964844,288.70001220703125,283.34942626953125,290.9121398925781,290.9220275878906,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413010384705996e-09,0.0009809869807213,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,2.3336291313171387,-0.0,-6.56128662512856e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.197171311825514e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.685073018772528e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.15334972483106e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.685065015219152e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004594169440679,285.0599670410156,294.1499938964844,288.663330078125,283.3437194824219,290.8734130859375,290.89208984375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522963254454224e-09,0.000979975098744,-0.0082816770300269,0.0,0.0,0.0,-0.0065592983737587,60.0,2.305219411849976,-0.0,-6.547755049268744e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.197171311825514e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.685073018772528e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.15334972483106e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.685065015219152e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004594169440679,285.0599670410156,294.1499938964844,288.663330078125,283.3437194824219,290.8734130859375,290.89208984375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522963254454224e-09,0.000979975098744,-0.0082816770300269,0.0,0.0,0.0,-0.0065592983737587,60.0,2.305219411849976,-0.0,-6.547755049268744e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.187779505737126e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.675182081991808e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.14604466338642e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.675174078438432e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004589477612171,285.0607604980469,294.1499938964844,288.6266784667969,283.3382568359375,290.8347473144531,290.8625183105469,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.2768971920013428,-0.0,-6.53438405606721e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.187779505737126e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.675182081991808e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.14604466338642e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.675174078438432e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004589477612171,285.0607604980469,294.1499938964844,288.6266784667969,283.3382568359375,290.8347473144531,290.8625183105469,285.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.2768971920013428,-0.0,-6.53438405606721e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.183131624013186e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.670287545304744e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.142429967643693e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.670280269347133e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004587156290654,285.0611877441406,294.1499938964844,288.6083374023437,283.33563232421875,290.8154602050781,290.8478698730469,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.347974120160302e-09,0.0009784786961972,-0.0078231673687696,0.0,0.0,0.0,-0.006472548469901,60.0,2.262771844863892,-0.0,-6.527772455910963e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.17853249120526e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.665445395512506e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.13885310688056e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.665437391959132e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004584859125316,285.0616149902344,294.1499938964844,288.5899963378906,283.33306884765625,290.7961730957031,290.83331298828125,285.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.2906577462910036e-09,0.0009779885876923,-0.0076729855500161,0.0,0.0,0.0,-0.0064441342838108,60.0,2.2486729621887207,-0.0,-6.521233331113764e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.169502300210296e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.655934991315009e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.131829624995589e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.655927715357392e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004580348322633,285.0624694824219,294.1499938964844,288.5533447265625,283.328125,290.7576599121094,290.80450439453125,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178106000589764e-09,0.0009770261822268,-0.0073780720122158,0.0,0.0,0.0,-0.0063883373513817,60.0,2.220562219619751,-0.0,-6.508403060934145e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.169502300210296e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.655934991315009e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.131829624995589e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.655927715357392e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004580348322633,285.0624694824219,294.1499938964844,288.5533447265625,283.328125,290.7576599121094,290.80450439453125,285.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.178106000589764e-09,0.0009770261822268,-0.0073780720122158,0.0,0.0,0.0,-0.0063883373513817,60.0,2.220562219619751,-0.0,-6.508403060934145e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.16070057428442e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.6466661489103e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.124983676476404e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.646658872952683e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004575951606966,285.0633544921875,294.1499938964844,288.51666259765625,283.32342529296875,290.71923828125,290.7760925292969,285.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910761542,3.068403087169712e-09,0.0009760880493558,-0.0070906211622059,0.0,0.0,0.0,-0.0063339527696371,60.0,2.1925668716430664,-0.0,-6.495908877468537e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.16070057428442e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.6466661489103e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.124983676476404e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.646658872952683e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004575951606966,285.0633544921875,294.1499938964844,288.51666259765625,283.32342529296875,290.71923828125,290.7760925292969,285.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760910761542,3.068403087169712e-09,0.0009760880493558,-0.0070906211622059,0.0,0.0,0.0,-0.0063339527696371,60.0,2.1925668716430664,-0.0,-6.495908877468537e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.152199345408008e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.637713810661808e-05,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.118371286196634e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.637706534704192e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004571705067064,285.06427001953125,294.1499938964844,288.4800109863281,283.31890869140625,290.68084716796875,290.7480773925781,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848992891,2.9624480646361917e-09,0.0009751819889061,-0.0068129897117614,0.0,0.0,0.0,-0.0062814261764287,60.0,2.1647024154663086,-0.0,-6.483853809413631e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.152199345408008e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.637713810661808e-05,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.118371286196634e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.637706534704192e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004571705067064,285.06427001953125,294.1499938964844,288.4800109863281,283.31890869140625,290.68084716796875,290.7480773925781,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751848992891,2.9624480646361917e-09,0.0009751819889061,-0.0068129897117614,0.0,0.0,0.0,-0.0062814261764287,60.0,2.1647024154663086,-0.0,-6.483853809413631e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.144016075879335e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.629097621655092e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.112007006071508e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.629090345697476e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004567618016153,285.065185546875,294.1499938964844,288.4433288574219,283.3145751953125,290.6425476074219,290.72039794921875,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.8604627555495203e-09,0.0009743098635226,-0.0065457583405077,0.0,0.0,0.0,-0.0062308674678206,60.0,2.136965274810791,-0.0,-6.472260594136969e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.144016075879335e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.629097621655092e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.112007006071508e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.629090345697476e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004567618016153,285.065185546875,294.1499938964844,288.4433288574219,283.3145751953125,290.6425476074219,290.72039794921875,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.8604627555495203e-09,0.0009743098635226,-0.0065457583405077,0.0,0.0,0.0,-0.0062308674678206,60.0,2.136965274810791,-0.0,-6.472260594136969e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.140065958490597e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.624937229091302e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.1089350967668e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.624929953133687e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004565644776448,285.0656433105469,294.1499938964844,288.42498779296875,283.3124694824219,290.6234130859375,290.70672607421875,285.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738916414789,2.811228361210283e-09,0.0009738888475112,-0.0064167492091655,0.0,0.0,0.0,-0.0062064598314464,60.0,2.123152494430542,-0.0,-6.466667912263804e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.13621042855084e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.620877244742589e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.105935947038233e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.620869968784972e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004563718684948,285.0661315917969,294.1499938964844,288.4066772460937,283.3104248046875,290.60430908203125,290.693115234375,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734806371852,2.763168138741889e-09,0.0009734778432175,-0.0062908167019486,0.0,0.0,0.0,-0.0061826342716813,60.0,2.109374046325684,-0.0,-6.461210233510428e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.12882314878516e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.613097790861502e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.100190850906074e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.61309124249965e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004560028901323,285.0671081542969,294.1499938964844,288.3699951171875,283.3064270019531,290.56610107421875,290.66619873046875,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726931457407,2.67109712126512e-09,0.000972690526396,-0.0060495608486235,0.0,0.0,0.0,-0.0061369901522994,60.0,2.081930637359619,-0.0,-6.450761702581076e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.12882314878516e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.613097790861502e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.100190850906074e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.61309124249965e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004560028901323,285.0671081542969,294.1499938964844,288.3699951171875,283.3064270019531,290.56610107421875,290.66619873046875,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726931457407,2.67109712126512e-09,0.000972690526396,-0.0060495608486235,0.0,0.0,0.0,-0.0061369901522994,60.0,2.081930637359619,-0.0,-6.450761702581076e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.121861512539908e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.605766535969452e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.094775355653837e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.605759260011836e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004556551284622,285.0680847167969,294.1499938964844,288.3333435058594,283.30255126953125,290.5279846191406,290.6395874023437,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719509980641,2.584320757392788e-09,0.000971948436927,-0.0058221789076924,0.0,0.0,0.0,-0.0060939714312553,60.0,2.0546298027038574,-0.0,-6.44092210677627e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.121861512539908e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.605766535969452e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.094775355653837e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.605759260011836e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004556551284622,285.0680847167969,294.1499938964844,288.3333435058594,283.30255126953125,290.5279846191406,290.6395874023437,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719509980641,2.584320757392788e-09,0.000971948436927,-0.0058221789076924,0.0,0.0,0.0,-0.0060939714312553,60.0,2.0546298027038574,-0.0,-6.44092210677627e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.115428110817449e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.598991891834884e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.089771679602563e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.598984615877272e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004553337639663,285.069091796875,294.1499938964844,288.2966613769531,283.2987976074219,290.4898986816406,290.61328125,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712651954032,2.504130458547138e-09,0.0009712626924738,-0.0056120525114238,0.0,0.0,0.0,-0.0060542174614965,60.0,2.027500867843628,-0.0,-6.43183568627137e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.115428110817449e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.598991891834884e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.089771679602563e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.598984615877272e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004553337639663,285.069091796875,294.1499938964844,288.2966613769531,283.2987976074219,290.4898986816406,290.61328125,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712651954032,2.504130458547138e-09,0.0009712626924738,-0.0056120525114238,0.0,0.0,0.0,-0.0060542174614965,60.0,2.027500867843628,-0.0,-6.43183568627137e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.109493112191558e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.5927418442443e-05,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.085155812092125e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.592735295882449e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004550373123493,285.0700988769531,294.1499938964844,288.260009765625,283.2951354980469,290.45184326171875,290.5871887207031,285.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430153855925708e-09,0.000970630091615,-0.0054182079620659,0.0,0.0,0.0,-0.0060175438411533,60.0,2.00052261352539,-0.0,-6.42345980850223e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.109493112191558e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.5927418442443e-05,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.085155812092125e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.592735295882449e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004550373123493,285.0700988769531,294.1499938964844,288.260009765625,283.2951354980469,290.45184326171875,290.5871887207031,285.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430153855925708e-09,0.000970630091615,-0.0054182079620659,0.0,0.0,0.0,-0.0060175438411533,60.0,2.00052261352539,-0.0,-6.42345980850223e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.106735524255782e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.58983800956048e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.083010859787464e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.589830733602868e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004548995639197,285.07061767578125,294.1499938964844,288.2416687011719,283.2933654785156,290.432861328125,290.5742492675781,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703384712338,2.395776244057401e-09,0.0009703360847197,-0.0053281267173588,0.0,0.0,0.0,-0.0060005011036992,60.0,1.9870975017547607,-0.0,-6.419568876481209e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.104146010940894e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.587110980646683e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.08099760231562e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.587104432284832e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004547702264972,285.0711364746094,294.1499938964844,288.22332763671875,283.29156494140625,290.41387939453125,290.56134033203125,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700624505057,2.363500062330104e-09,0.0009700600639916,-0.0052435514517128,0.0,0.0,0.0,-0.005984500516206,60.0,1.9737197160720823,-0.0,-6.4159166868194e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.101417526835576e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.584238432580604e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.078875205479562e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.584231156622992e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.000454633962363,285.0717163085937,294.1499938964844,288.2027893066406,283.28961181640625,290.3926086425781,290.54693603515625,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715286165,2.329487713836897e-09,0.0009697692003101,-0.0051544271409511,0.0,0.0,0.0,-0.0059676389209926,60.0,1.958782315254212,-0.0,-6.412069808447995e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
