time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268680,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.099430462811142e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.582145867170766e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.07732979208231e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.582139318808912e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004545347183011,285.0722045898437,294.1499938964844,288.1866760253906,283.2880554199219,290.3759155273437,290.5356140136719,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695596527308,2.3047181940683004e-09,0.000969557382632,-0.005089521408081,0.0,0.0,0.0,-0.0059553594328463,60.0,1.9470818042755127,-0.0,-6.409268848983629e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.095441782847048e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.577944729244336e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.074227323755622e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.577938180882484e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.000454335444374,285.0732727050781,294.1499938964844,288.1499938964844,283.2846069335937,290.3380126953125,290.50994873046875,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691343293525,2.254983533234167e-09,0.0009691320592537,-0.0049591981805861,0.0,0.0,0.0,-0.0059307035990059,60.0,1.9205951690673828,-0.0,-6.40364632431556e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.095441782847048e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.577944729244336e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.074227323755622e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.577938180882484e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.000454335444374,285.0732727050781,294.1499938964844,288.1499938964844,283.2846069335937,290.3380126953125,290.50994873046875,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691343293525,2.254983533234167e-09,0.0009691320592537,-0.0049591981805861,0.0,0.0,0.0,-0.0059307035990059,60.0,1.9205951690673828,-0.0,-6.40364632431556e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.092759137274696e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.57512020249851e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.072141306707636e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.575113654136658e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004542014794424,285.0743713378906,294.1499938964844,288.1101989746094,283.2789306640625,290.30010986328125,290.4840087890625,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688481804914,2.2215294048777423e-09,0.0009688459686003,-0.0048715365119278,0.0,0.0,0.0,-0.0059141186065971,60.0,1.893271207809448,-0.0,-6.399866236961317e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.092759137274696e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.57512020249851e-05,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.072141306707636e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.575113654136658e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004542014794424,285.0743713378906,294.1499938964844,288.1101989746094,283.2789306640625,290.30010986328125,290.4840087890625,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688481804914,2.2215294048777423e-09,0.0009688459686003,-0.0048715365119278,0.0,0.0,0.0,-0.0059141186065971,60.0,1.893271207809448,-0.0,-6.399866236961317e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.091938409255818e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.574255818733944e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.07150247762911e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.574249270372091e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004541604721453,285.0754699707031,294.1499938964844,288.064453125,283.2690124511719,290.2620849609375,290.4571228027344,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.211266281193502e-09,0.00096875813324,-0.0048446431756019,0.0,0.0,0.0,-0.0059090303257107,60.0,1.8633050918579104,-0.0,-6.398706631216555e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.091938409255818e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.574255818733944e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.07150247762911e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.574249270372091e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004541604721453,285.0754699707031,294.1499938964844,288.064453125,283.2690124511719,290.2620849609375,290.4571228027344,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.211266281193502e-09,0.00096875813324,-0.0048446431756019,0.0,0.0,0.0,-0.0059090303257107,60.0,1.8633050918579104,-0.0,-6.398706631216555e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.092182153835893e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.574511932441963e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.07169238012284e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.574506111675872e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004541726375464,285.0760192871094,294.1499938964844,288.0395202636719,283.2625732421875,290.2430114746094,290.4431457519531,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861311249,2.2142878641773223e-09,0.0009687839192338,-0.00485256081447,0.0,0.0,0.0,-0.005910528358072,60.0,1.8471686840057373,-0.0,-6.39904769172972e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.092847176361828e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.57521260716021e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.072209700709209e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.575206058798358e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004542058741208,285.0765991210937,294.1499938964844,288.0133056640625,283.2552185058594,290.223876953125,290.4287414550781,285.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225590257107797e-09,0.0009688546415418,-0.0048742340877652,0.0,0.0,0.0,-0.0059146285057067,60.0,1.830297827720642,-0.0,-6.399982055427246e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.095505811274052e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.578012395650148e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.07427752786316e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.578005847288296e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004543386748991,285.0777282714844,294.1499938964844,287.9572448730469,283.2378234863281,290.1854248046875,290.3983154296875,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691398008726,2.255647224558288e-09,0.0009691375307738,-0.0049609378911554,0.0,0.0,0.0,-0.0059310314245522,60.0,1.7943127155303955,-0.0,-6.40372164184555e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.095505811274052e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.578012395650148e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.07427752786316e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.578005847288296e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004543386748991,285.0777282714844,294.1499938964844,287.9572448730469,283.2378234863281,290.1854248046875,290.3983154296875,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691398008726,2.255647224558288e-09,0.0009691375307738,-0.0049609378911554,0.0,0.0,0.0,-0.0059310314245522,60.0,1.7943127155303955,-0.0,-6.40372164184555e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.099821909330784e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.582557686371727e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.077634654706344e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.582551138009876e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.000454554305179,285.0788879394531,294.1499938964844,287.8967590332031,283.2172241210937,290.1465759277344,290.3650207519531,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.309389790511318e-09,0.0009695970220491,-0.005101763177663,0.0,0.0,0.0,-0.0059576737694442,60.0,1.7554123401641846,-0.0,-6.409796782236299e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.099821909330784e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.582557686371727e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.077634654706344e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.582551138009876e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.000454554305179,285.0788879394531,294.1499938964844,287.8967590332031,283.2172241210937,290.1465759277344,290.3650207519531,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.309389790511318e-09,0.0009695970220491,-0.005101763177663,0.0,0.0,0.0,-0.0059576737694442,60.0,1.7554123401641846,-0.0,-6.409796782236299e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.105807112064213e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.588860120857134e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.082289812387899e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.588853572495282e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004548532888293,285.0800476074219,294.1499938964844,287.8323974609375,283.1937255859375,290.1073303222656,290.3281555175781,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839237250911083e-09,0.0009702343377284,-0.0052970689721405,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7139458656311035,-0.0,-6.418227371796092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.105807112064213e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.588860120857134e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.082289812387899e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.588853572495282e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004548532888293,285.0800476074219,294.1499938964844,287.8323974609375,283.1937255859375,290.1073303222656,290.3281555175781,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839237250911083e-09,0.0009702343377284,-0.0052970689721405,0.0,0.0,0.0,-0.0059946235269308,60.0,1.7139458656311035,-0.0,-6.418227371796092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.113558189710602e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.597021562512964e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.08831794327125e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.597015741746873e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004552404570858,285.08123779296875,294.1499938964844,287.7646484375,283.16766357421875,290.0674743652344,290.2865905761719,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622834973,2.480457617082264e-09,0.0009710597805678,-0.0055500222370028,0.0,0.0,0.0,-0.0060424795374274,60.0,1.6702041625976562,-0.0,-6.429154808529347e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.113558189710602e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.597021562512964e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.08831794327125e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.597015741746873e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004552404570858,285.08123779296875,294.1499938964844,287.7646484375,283.16766357421875,290.0674743652344,290.2865905761719,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710622834973,2.480457617082264e-09,0.0009710597805678,-0.0055500222370028,0.0,0.0,0.0,-0.0060424795374274,60.0,1.6702041625976562,-0.0,-6.429154808529347e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.117920853896068e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.60161632974632e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.091711449902505e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.601609781384468e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004554583865683,285.08184814453125,294.1499938964844,287.72967529296875,283.1537780761719,290.0473937988281,290.2643127441406,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715269552543,2.534796594844124e-09,0.0009715244523249,-0.0056924088858067,0.0,0.0,0.0,-0.0060694175772368,60.0,1.6477512121200562,-0.0,-6.435310240249238e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.12283139768988e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.60678735282272e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.095531327649951e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.60678153205663e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004557037027552,285.0824584960937,294.1499938964844,287.6940612792969,283.139404296875,290.0271301269531,290.2405700683594,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972050067503,2.5959625560290082e-09,0.0009720474481582,-0.0058526843786239,0.0,0.0,0.0,-0.0060997400432825,60.0,1.6248018741607666,-0.0,-6.442242295179312e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.129632235271856e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.613949077902362e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.100820948835462e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.61394325713627e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004560434317681,285.0832214355469,294.1499938964844,287.6476135253906,283.1203308105469,290.00103759765625,290.20849609375,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727745200507,2.680673683030932e-09,0.0009727718424983,-0.0060746553353965,0.0,0.0,0.0,-0.0061417347751557,60.0,1.5949244499206543,-0.0,-6.451848122424053e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.133823914453389e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.618362673791124e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.104081305442378e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.618356853025034e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004562528047244,285.08367919921875,294.1499938964844,287.62109375,283.1093139648437,289.9862060546875,290.189208984375,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732210310176,2.7328861396114235e-09,0.0009732182952575,-0.0062114684842526,0.0,0.0,0.0,-0.006167619023472,60.0,1.5778217315673828,-0.0,-6.457773338297558e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.146411321125925e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.631617285776883e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.113871106412262e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.631611465010792e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004568815638776,285.0848999023437,294.1499938964844,287.5462951660156,283.07769775390625,289.94464111328125,290.13201904296875,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745618444867,2.8896736115058275e-09,0.0009745589923113,-0.006622300017625,0.0,0.0,0.0,-0.0062453453429043,60.0,1.5295982360839844,-0.0,-6.47558024979844e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.146411321125925e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.631617285776883e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.113871106412262e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.631611465010792e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004568815638776,285.0848999023437,294.1499938964844,287.5462951660156,283.07769775390625,289.94464111328125,290.13201904296875,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745618444867,2.8896736115058275e-09,0.0009745589923113,-0.006622300017625,0.0,0.0,0.0,-0.0062453453429043,60.0,1.5295982360839844,-0.0,-6.47558024979844e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.646474063629285e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.124843978090212e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.646468242863192e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004575862840283,285.0861511230469,294.1499938964844,287.4701538085937,283.04498291015625,289.90240478515625,290.0687255859375,285.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.0654099258953242e-09,0.0009760616812855,-0.0070827789604663,0.0,0.0,0.0,-0.0063324654474854,60.0,1.4804368019104004,-0.0,-6.495568527498109e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.646474063629285e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.124843978090212e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.646468242863192e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004575862840283,285.0861511230469,294.1499938964844,287.4701538085937,283.04498291015625,289.90240478515625,290.0687255859375,285.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647662915,3.0654099258953242e-09,0.0009760616812855,-0.0070827789604663,0.0,0.0,0.0,-0.0063324654474854,60.0,1.4804368019104004,-0.0,-6.495568527498109e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.176022285828368e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.662799129728228e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.136901695048437e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.662793308962137e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004583607078529,285.0874328613281,294.1499938964844,287.3931884765625,283.0114440917969,289.8595275878906,289.9991760253906,285.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258529224225981e-09,0.0009777130326256,-0.0075888014398515,0.0,0.0,0.0,-0.0064282030798494,60.0,1.4306315183639526,-0.0,-6.517569772768185e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.176022285828368e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.662799129728228e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.136901695048437e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.662793308962137e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004583607078529,285.0874328613281,294.1499938964844,287.3931884765625,283.0114440917969,289.8595275878906,289.9991760253906,285.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777162922546,3.258529224225981e-09,0.0009777130326256,-0.0075888014398515,0.0,0.0,0.0,-0.0064282030798494,60.0,1.4306315183639526,-0.0,-6.517569772768185e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.18420118978247e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.671412408351898e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.143263792386279e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.671406587585808e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004587692965287,285.08807373046875,294.1499938964844,287.3545837402344,282.9945068359375,289.8378601074219,289.96221923828125,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785876609385,3.360419498221745e-09,0.0009785842848941,-0.0078557785600423,0.0,0.0,0.0,-0.0064787142910063,60.0,1.405577301979065,-0.0,-6.529192120297013e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.19272133614868e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.680384391685948e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.149890006985515e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.680378570919856e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004591948818415,285.0887145996094,294.1499938964844,287.31591796875,282.9775085449219,289.8160095214844,289.9236145019531,285.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794953512027,3.4665517123499963e-09,0.0009794918587431,-0.0081338677555322,0.0,0.0,0.0,-0.0065313284285366,60.0,1.3804681301116943,-0.0,-6.541309716112664e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.699026850285009e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.163659756770357e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.699021029518916e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004600792017299,285.0899963378906,294.1499938964844,287.2388610839844,282.94354248046875,289.7718505859375,289.8424987792969,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085525783118e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.006640656851232,60.0,1.3302310705184937,-0.0,-6.56652545671932e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.699026850285009e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.163659756770357e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.699021029518916e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004600792017299,285.0899963378906,294.1499938964844,287.2388610839844,282.94354248046875,289.7718505859375,289.8424987792969,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085525783118e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.006640656851232,60.0,1.3302310705184937,-0.0,-6.56652545671932e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.228864655597135e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.71844492596574e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.178001396823674e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.71843910519965e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.00046100030886,285.09130859375,294.1499938964844,287.1625061035156,282.9098815917969,289.7269592285156,289.7557373046875,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167948884255566e-09,0.0009833419462665,-0.0093135824427008,0.0,0.0,0.0,-0.0067545343190431,60.0,1.2802475690841677,-0.0,-6.592841828023667e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.228864655597135e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.71844492596574e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.178001396823674e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.71843910519965e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.00046100030886,285.09130859375,294.1499938964844,287.1625061035156,282.9098815917969,289.7269592285156,289.7557373046875,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167948884255566e-09,0.0009833419462665,-0.0093135824427008,0.0,0.0,0.0,-0.0067545343190431,60.0,1.2802475690841677,-0.0,-6.592841828023667e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.738264634506776e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.192640623543411e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.738259541336448e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004619405081029,285.0926513671875,294.1499938964844,287.0873718261719,282.8768920898437,289.6815185546875,289.6649169921875,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707694299519,60.0,1.2307275533676147,-0.0,-6.619756476311522e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.738264634506776e-05,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.192640623543411e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.738259541336448e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004619405081029,285.0926513671875,294.1499938964844,287.0873718261719,282.8768920898437,289.6815185546875,289.6649169921875,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279088899493,0.0,0.0,0.0,-0.0068707694299519,60.0,1.2307275533676147,-0.0,-6.619756476311522e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.75820075836964e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.207365706562996e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.75819566519931e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004628862079698,285.093994140625,294.1499938964844,287.0139465332031,282.8450012207031,289.63543701171875,289.5706787109375,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387104013403586e-09,0.0009873637463897,-0.0105458311736583,0.0,0.0,0.0,-0.0069876872003078,60.0,1.1821273565292358,-0.0,-6.646884997962843e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.75820075836964e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.207365706562996e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.75819566519931e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004628862079698,285.093994140625,294.1499938964844,287.0139465332031,282.8450012207031,289.63543701171875,289.5706787109375,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387104013403586e-09,0.0009873637463897,-0.0105458311736583,0.0,0.0,0.0,-0.0069876872003078,60.0,1.1821273565292358,-0.0,-6.646884997962843e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.276052878703922e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.768136078491808e-05,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.2147035098169e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.768130985321476e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004633574862964,285.0946655273437,294.1499938964844,286.9780578613281,282.82958984375,289.6121826171875,289.5227355957031,285.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.5046353314148754e-09,0.000988368759863,-0.0108537664636969,0.0,0.0,0.0,-0.0070459526032209,60.0,1.158184289932251,-0.0,-6.66042510033549e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.285403211833908e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.77798190433532e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.221975829452276e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.77797681116499e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004638245445676,285.0953369140625,294.1499938964844,286.9428100585937,282.8145751953125,289.5888061523437,289.4744873046875,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621110605285139e-09,0.0009893646929413,-0.0111589301377534,0.0,0.0,0.0,-0.0071036941371858,60.0,1.1346052885055542,-0.0,-6.673857200212296e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
