time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.29872112465091e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.79200631263666e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.232334610307589e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.792001219466329e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004644897999241,285.0963439941406,294.1499938964844,286.89324951171875,282.7937927246094,289.5549621582031,289.4047546386719,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1012362241744995,-0.0,-6.69301343236839e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.303836850449444e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.7973934316542e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.236313103931025e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.79738833848387e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004647453315556,285.0967102050781,294.1499938964844,286.8743896484375,282.7859802246094,289.541748046875,289.37762451171875,285.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745582984928e-09,0.0009913283865898,-0.011760564520955,0.0,0.0,0.0,-0.0072175343520939,60.0,1.0884612798690796,-0.0,-6.700378207824542e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.321722609456629e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.816227975534277e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.250224734889343e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.816222882363944e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004656387900467,285.0981140136719,294.1499938964844,286.80926513671875,282.7596435546875,289.49420166015625,289.28155517578125,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.07355668588616e-09,0.0009932336397469,-0.0123443081974983,0.0,0.0,0.0,-0.007327992003411,60.0,1.0443509817123413,-0.0,-6.726161672077069e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.321722609456629e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.816227975534277e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.250224734889343e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.816222882363944e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004656387900467,285.0981140136719,294.1499938964844,286.80926513671875,282.7596435546875,289.49420166015625,289.28155517578125,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.07355668588616e-09,0.0009932336397469,-0.0123443081974983,0.0,0.0,0.0,-0.007327992003411,60.0,1.0443509817123413,-0.0,-6.726161672077069e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.339064126834272e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.834489901550114e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.263712177518755e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.834484080784024e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004665050364565,285.0995178222656,294.1499938964844,286.7478942871094,282.73590087890625,289.4463195800781,289.1869812011719,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.2895861024637725e-09,0.0009950810344889,-0.0129102719947695,0.0,0.0,0.0,-0.0074350871145725,60.0,1.002066135406494,-0.0,-6.751207592969878e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.339064126834272e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.834489901550114e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.263712177518755e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.834484080784024e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004665050364565,285.0995178222656,294.1499938964844,286.7478942871094,282.73590087890625,289.4463195800781,289.1869812011719,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.2895861024637725e-09,0.0009950810344889,-0.0129102719947695,0.0,0.0,0.0,-0.0074350871145725,60.0,1.002066135406494,-0.0,-6.751207592969878e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.355697693536058e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.852005314314738e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.276649557752535e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.852000221144408e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004673359217122,285.1009216308594,294.1499938964844,286.6908264160156,282.71514892578125,289.3981628417969,289.09576416015625,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968583472073,5.4967954632445534e-09,0.0009968528756871,-0.0134531175717711,0.0,0.0,0.0,-0.0075378101319074,60.0,0.9626449346542358,-0.0,-6.775274385972807e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.355697693536058e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.852005314314738e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.276649557752535e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.852000221144408e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004673359217122,285.1009216308594,294.1499938964844,286.6908264160156,282.71514892578125,289.3981628417969,289.09576416015625,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968583472073,5.4967954632445534e-09,0.0009968528756871,-0.0134531175717711,0.0,0.0,0.0,-0.0075378101319074,60.0,0.9626449346542358,-0.0,-6.775274385972807e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.363766730530187e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.860502905212344e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.28292579879053e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.860497084446251e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004677389806602,285.10162353515625,294.1499938964844,286.6640625,282.7060546875,289.3740234375,289.051513671875,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977180743589,5.597312391358855e-09,0.0009977124864235,-0.0137164471670985,0.0,0.0,0.0,-0.0075876405462622,60.0,0.94388747215271,-0.0,-6.786964235061532e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.371613123221324e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.86876548267901e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.289028872037306e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.86876038950868e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004681309510488,285.1023254394531,294.1499938964844,286.6385498046875,282.6978454589844,289.3498229980469,289.0085144042969,285.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695059979160533e-09,0.0009985483484342,-0.0139725189656019,0.0,0.0,0.0,-0.0076360986568033,60.0,0.9259688258171082,-0.0,-6.79834215588926e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.386637975694612e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.884587052511053e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.300714787561446e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.88458195934072e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004688814806286,285.103759765625,294.1499938964844,286.59161376953125,282.684326171875,289.3013916015625,288.9258117675781,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001546470448,5.882224041187101e-09,0.0010001488262787,-0.014462829567492,0.0,0.0,0.0,-0.0077288839966058,60.0,0.8923698663711548,-0.0,-6.820155107334358e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.386637975694612e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.884587052511053e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.300714787561446e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.88458195934072e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004688814806286,285.103759765625,294.1499938964844,286.59161376953125,282.684326171875,289.3013916015625,288.9258117675781,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001546470448,5.882224041187101e-09,0.0010001488262787,-0.014462829567492,0.0,0.0,0.0,-0.0077288839966058,60.0,0.8923698663711548,-0.0,-6.820155107334358e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.40062600420788e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.899317228700966e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.311593799386173e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.899312135530636e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004695802053902,285.105224609375,294.1499938964844,286.55047607421875,282.6750183105469,289.25299072265625,288.848876953125,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016448795795,6.056473100812809e-09,0.0010016388259828,-0.0149192977696657,0.0,0.0,0.0,-0.0078152669593691,60.0,0.862467348575592,-0.0,-6.840493682602755e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.40062600420788e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.899317228700966e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.311593799386173e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.899312135530636e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004695802053902,285.105224609375,294.1499938964844,286.55047607421875,282.6750183105469,289.25299072265625,288.848876953125,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016448795795,6.056473100812809e-09,0.0010016388259828,-0.0149192977696657,0.0,0.0,0.0,-0.0078152669593691,60.0,0.862467348575592,-0.0,-6.840493682602755e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.413222869625316e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.912582027027383e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.321391603909433e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.912576933857054e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004702094593085,285.106689453125,294.1499938964844,286.5156555175781,282.6703186035156,289.2047119140625,288.7788391113281,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213391134934909e-09,0.0010029807453975,-0.0153303565457463,0.0,0.0,0.0,-0.0078930584713816,60.0,0.8367161750793457,-0.0,-6.85883492224093e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.413222869625316e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.912582027027383e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.321391603909433e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.912576933857054e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004702094593085,285.106689453125,294.1499938964844,286.5156555175781,282.6703186035156,289.2047119140625,288.7788391113281,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213391134934909e-09,0.0010029807453975,-0.0153303565457463,0.0,0.0,0.0,-0.0078930584713816,60.0,0.8367161750793457,-0.0,-6.85883492224093e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.424014569958672e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.923945617629216e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.329785148613155e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.923941252054648e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004707485204562,285.108154296875,294.1499938964844,286.4877014160156,282.6706237792969,289.1567077636719,288.71636962890625,285.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041365167126,6.347814274221264e-09,0.0010041302302852,-0.0156824830919504,0.0,0.0,0.0,-0.0079596983268857,60.0,0.8153486847877502,-0.0,-6.874567048953395e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.424014569958672e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.923945617629216e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.329785148613155e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.923941252054648e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004707485204562,285.108154296875,294.1499938964844,286.4877014160156,282.6706237792969,289.1567077636719,288.71636962890625,285.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041365167126,6.347814274221264e-09,0.0010041302302852,-0.0156824830919504,0.0,0.0,0.0,-0.0079596983268857,60.0,0.8153486847877502,-0.0,-6.874567048953395e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.42866681725718e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.928845247486606e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.333403482334688e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.928840154316276e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004709809145424,285.10888671875,294.1499938964844,286.4764404296875,282.6727905273437,289.1328430175781,288.6879272460937,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046322131529,6.405766139749858e-09,0.0010046258103102,-0.0158342886716127,0.0,0.0,0.0,-0.0079884277656674,60.0,0.8062931895256042,-0.0,-6.881354863708111e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.43266277317889e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.933052933774889e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.336511771427467e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.93304856820032e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004711805377155,285.109619140625,294.1499938964844,286.46710205078125,282.67633056640625,289.10906982421875,288.6615295410156,285.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050579439848,6.455538770211433e-09,0.0010050514247268,-0.0159646663814783,0.0,0.0,0.0,-0.0080131022259593,60.0,0.7984879612922668,-0.0,-6.88718699848323e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.437697008252144e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.938354924088344e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.340427691815421e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.938349830918014e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004714320239145,285.1108093261719,294.1499938964844,286.45623779296875,282.6850891113281,289.0713195800781,288.6231994628906,285.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055941529572,6.5182419461962135e-09,0.0010055876336991,-0.0161289162933826,0.0,0.0,0.0,-0.0080441869795322,60.0,0.7883952856063843,-0.0,-6.894538273627404e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.438670531380922e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.93937937892042e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.341184391407296e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.939375013345852e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004714806273113,285.1111145019531,294.1499938964844,286.454345703125,282.6878967285156,289.0619506835937,288.6144104003906,285.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056978790089,6.530363805268281e-09,0.0010056913597509,-0.0161606688052415,0.0,0.0,0.0,-0.0080501968041062,60.0,0.7863781452178955,-0.0,-6.89596006964166e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.441640577279033e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.942506585502996e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.343494507949799e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.942502219928429e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.000471628998639,285.11260986328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0155029296875,288.5762939453125,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060141794383,6.567336896523557e-09,0.0010060076601803,-0.0162575170397758,0.0,0.0,0.0,-0.0080685261636972,60.0,0.7798882722854614,-0.0,-6.900296511958004e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.441640577279033e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.942506585502996e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.343494507949799e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.942502219928429e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.000471628998639,285.11260986328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0155029296875,288.5762939453125,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060141794383,6.567336896523557e-09,0.0010060076601803,-0.0162575170397758,0.0,0.0,0.0,-0.0080685261636972,60.0,0.7798882722854614,-0.0,-6.900296511958004e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.442437294637784e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.943346231011674e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.344114419538528e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.943341865437104e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004716688126791,285.1141052246094,294.1499938964844,286.45001220703125,282.7259521484375,288.9698181152344,288.5464172363281,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.777733564376831,-0.0,-6.901458959873707e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.442437294637784e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.943346231011674e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.344114419538528e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.943341865437104e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004716688126791,285.1141052246094,294.1499938964844,286.45001220703125,282.7259521484375,288.9698181152344,288.5464172363281,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.777733564376831,-0.0,-6.901458959873707e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.442463488085195e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.943373879650608e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.344134792219847e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.94336951407604e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004716701223514,285.1156005859375,294.1499938964844,286.45001220703125,282.7449645996094,288.92498779296875,288.5238037109375,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061014909297,6.577543398833541e-09,0.0010060949716717,-0.0162842515856027,0.0,0.0,0.0,-0.0080735860392451,60.0,0.7769312262535095,-0.0,-6.90149377646776e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.442463488085195e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.943373879650608e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.344134792219847e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.94336951407604e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004716701223514,285.1156005859375,294.1499938964844,286.45001220703125,282.7449645996094,288.92498779296875,288.5238037109375,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061014909297,6.577543398833541e-09,0.0010060949716717,-0.0162842515856027,0.0,0.0,0.0,-0.0080735860392451,60.0,0.7769312262535095,-0.0,-6.90149377646776e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.442187729291618e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.94308284134604e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.343920151470229e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.943078475771472e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004716563562396,285.1163635253906,294.1499938964844,286.45001220703125,282.75396728515625,288.90283203125,288.5144958496094,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091049316166e-09,0.0010060654021799,-0.0162752103060483,0.0,0.0,0.0,-0.0080718751996755,60.0,0.7765860557556152,-0.0,-6.901088767108376e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.441718430025504e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.9425895314198e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.343555625993758e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.942584438249467e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004716329276561,285.1171264648437,294.1499938964844,286.45001220703125,282.7626647949219,288.88092041015625,288.5063781738281,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7762438654899597,-0.0,-6.900401672282896e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.44022904150188e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.94102010736242e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.342396565945819e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.941015741787852e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004715585091616,285.11865234375,294.1499938964844,286.45001220703125,282.7791442871094,288.8376159667969,288.4930419921875,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7755390405654907,-0.0,-6.89822101662685e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.44022904150188e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.94102010736242e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.342396565945819e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.941015741787852e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004715585091616,285.11865234375,294.1499938964844,286.45001220703125,282.7791442871094,288.8376159667969,288.4930419921875,285.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7755390405654907,-0.0,-6.89822101662685e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.438035340281203e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.938710718415678e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.340691081481054e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.938706352841108e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.00047144893324,285.12017822265625,294.1499938964844,286.45001220703125,282.79443359375,288.79510498046875,288.4828796386719,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7747937440872192,-0.0,-6.895012916174893e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.438035340281203e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.938710718415678e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.340691081481054e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.938706352841108e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.00047144893324,285.12017822265625,294.1499938964844,286.45001220703125,282.79443359375,288.79510498046875,288.4828796386719,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7747937440872192,-0.0,-6.895012916174893e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.435182437300682e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.93570647551678e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.338471914408728e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.935702109942211e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004713064408861,285.1217041015625,294.1499938964844,286.45001220703125,282.8085632324219,288.7533569335937,288.47515869140625,285.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7740073800086975,-0.0,-6.890842740858717e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.435182437300682e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.93570647551678e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.338471914408728e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.935702109942211e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004713064408861,285.1217041015625,294.1499938964844,286.45001220703125,282.8085632324219,288.7533569335937,288.47515869140625,285.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7740073800086975,-0.0,-6.890842740858717e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.431717626284808e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.932057582773268e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.335777627304196e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.9320532171987e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004711333895102,285.12322998046875,294.1499938964844,286.45001220703125,282.82159423828125,288.71240234375,288.46929931640625,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7731826305389404,-0.0,-6.88577941332369e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.431717626284808e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.932057582773268e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.335777627304196e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.9320532171987e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004711333895102,285.12322998046875,294.1499938964844,286.45001220703125,282.82159423828125,288.71240234375,288.46929931640625,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7731826305389404,-0.0,-6.88577941332369e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.429771307623014e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.930007945513351e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.334263500524685e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.930003579938784e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004710361536126,285.1239929199219,294.1499938964844,286.45001220703125,282.82769775390625,288.6921691894531,288.4669189453125,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7727565169334412,-0.0,-6.882936531837913e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
