time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273360,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.42769183893688e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.927817882271484e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.332646055147052e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.927813516696916e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004709322820417,285.1247863769531,294.1499938964844,286.45001220703125,282.83355712890625,288.67218017578125,288.46484375,285.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7723222970962524,-0.0,-6.87989896164254e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.423727169632912e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.923642937792464e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.329562504310161e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.923639299813658e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004707342595793,285.1261291503906,294.1499938964844,286.45001220703125,282.8432312011719,288.6373596191406,288.4617919921875,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7715399265289307,-0.0,-6.87411230160251e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.423158189747484e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.923044126480818e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.329120126087219e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.923039760906248e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004707058251369,285.1263122558594,294.1499938964844,286.45001220703125,282.844482421875,288.6326599121094,288.46142578125,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7714315056800842,-0.0,-6.873281677144405e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.418174158781768e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.917795250657946e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.325243495870382e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.91779161267914e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004704568709712,285.1278686523437,294.1499938964844,286.45001220703125,282.8544616699219,288.5938720703125,288.4588317871094,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7705124616622925,-0.0,-6.866009982786636e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.418174158781768e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.917795250657946e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.325243495870382e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.91779161267914e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004704568709712,285.1278686523437,294.1499938964844,286.45001220703125,282.8544616699219,288.5938720703125,288.4588317871094,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7705124616622925,-0.0,-6.866009982786636e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.412797953700648e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.91213382803835e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.32106200302951e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.912130190059544e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004701883299276,285.12939453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5558166503906,288.45684814453125,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7695696949958801,-0.0,-6.858170564782995e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.412797953700648e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.91213382803835e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.32106200302951e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.912130190059544e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004701883299276,285.12939453125,294.1499938964844,286.45001220703125,282.8634948730469,288.5558166503906,288.45684814453125,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7695696949958801,-0.0,-6.858170564782995e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.40709069254808e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.906123159453271e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.316622941289097e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.906119521474466e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004699032288044,285.1309509277344,294.1499938964844,286.45001220703125,282.8716735839844,288.5184326171875,288.455322265625,285.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7686074376106262,-0.0,-6.849853662060923e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.40709069254808e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.906123159453271e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.316622941289097e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.906119521474466e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004699032288044,285.1309509277344,294.1499938964844,286.45001220703125,282.8716735839844,288.5184326171875,288.455322265625,285.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7686074376106262,-0.0,-6.849853662060923e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.404131560586392e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.90300759440288e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.314321555895731e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.903003228828312e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004697554104495,285.1317443847656,294.1499938964844,286.45001220703125,282.8754272460937,288.5,288.4547119140625,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.768120288848877,-0.0,-6.845543509825802e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.40111349336803e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.899829456117004e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.311974331969395e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.899825090542436e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004696046526078,285.13250732421875,294.1499938964844,286.45001220703125,282.87896728515625,288.48175048828125,288.45416259765625,285.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7676300406455994,-0.0,-6.841148803005126e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.394931112183258e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.893318929243831e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.307165651582181e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.893315291265026e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004692958318628,285.1340637207031,294.1499938964844,286.45001220703125,282.8854675292969,288.4457397460937,288.4532470703125,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7666426301002502,-0.0,-6.832151200342197e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.394931112183258e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.893318929243831e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.307165651582181e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.893315291265026e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004692958318628,285.1340637207031,294.1499938964844,286.45001220703125,282.8854675292969,288.4457397460937,288.4532470703125,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7666426301002502,-0.0,-6.832151200342197e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.38860684982501e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.886659245239572e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.302247104234993e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.886655607260764e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.000468979938887,285.1356201171875,294.1499938964844,286.45001220703125,282.8912048339844,288.410400390625,288.4525451660156,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7656490802764893,-0.0,-6.822953935170517e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.38860684982501e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.886659245239572e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.302247104234993e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.886655607260764e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.000468979938887,285.1356201171875,294.1499938964844,286.45001220703125,282.8912048339844,288.410400390625,288.4525451660156,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7656490802764893,-0.0,-6.822953935170517e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.382206189911813e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.879918798105793e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.297268166439608e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.879915160126984e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004686602042056,285.1371765136719,294.1499938964844,286.45001220703125,282.896240234375,288.3757019042969,288.4520263671875,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7646543383598328,-0.0,-6.813651509673947e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.382206189911813e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.879918798105793e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.297268166439608e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.879915160126984e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004686602042056,285.1371765136719,294.1499938964844,286.45001220703125,282.896240234375,288.3757019042969,288.4520263671875,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7646543383598328,-0.0,-6.813651509673947e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.37579243327491e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.873165254248306e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.292280497495085e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.8731616162695e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004683398583438,285.13873291015625,294.1499938964844,286.45001220703125,282.90057373046875,288.34161376953125,288.4515991210937,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7636632919311523,-0.0,-6.804337004950868e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.37579243327491e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.873165254248306e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.292280497495085e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.8731616162695e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004683398583438,285.13873291015625,294.1499938964844,286.45001220703125,282.90057373046875,288.34161376953125,288.4515991210937,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7636632919311523,-0.0,-6.804337004950868e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.372601198265328e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.869804489426316e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.289797940757126e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.869800851447508e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004681804566644,285.1394958496094,294.1499938964844,286.45001220703125,282.90252685546875,288.3248291015625,288.451416015625,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7631706595420837,-0.0,-6.799704266313712e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.369431063532828e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.866466280072927e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.28733284631744e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.86646264209412e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004680221027228,285.1402893066406,294.1499938964844,286.45001220703125,282.904296875,288.3081970214844,288.4512634277344,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7626807689666748,-0.0,-6.7951042126424e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.363432036479936e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.860148566076532e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.282666774699464e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.860144928097724e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004677224205806,285.14178466796875,294.1499938964844,286.45001220703125,282.9073181152344,288.27667236328125,288.4510192871094,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7617496848106384,-0.0,-6.786402906300283e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.363185381516814e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.859888814389706e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.28247468941845e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.8598851764109e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004677101096604,285.141845703125,294.1499938964844,286.45001220703125,282.9074401855469,288.2753601074219,288.4510192871094,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7617111802101135,-0.0,-6.78604479276146e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.357116505270824e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.853498340817168e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.277754775714129e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.85349470283836e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004674069641623,285.1434020996094,294.1499938964844,286.45001220703125,282.9100036621094,288.2431640625,288.4508056640625,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7607594728469849,-0.0,-6.777248984235484e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.357116505270824e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.853498340817168e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.277754775714129e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.85349470283836e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004674069641623,285.1434020996094,294.1499938964844,286.45001220703125,282.9100036621094,288.2431640625,288.4508056640625,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7607594728469849,-0.0,-6.777248984235484e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.35128700803034e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.847359615378082e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.27322039892897e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.847355977399276e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004671157803386,285.1449584960937,294.1499938964844,286.45001220703125,282.9120788574219,288.2115173339844,288.4506530761719,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7598301768302917,-0.0,-6.768804183820977e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.35128700803034e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.847359615378082e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.27322039892897e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.847355977399276e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004671157803386,285.1449584960937,294.1499938964844,286.45001220703125,282.9120788574219,288.2115173339844,288.4506530761719,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7598301768302917,-0.0,-6.768804183820977e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.345755097456276e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.841534483712168e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.268918125191703e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.84153084573336e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0004668394685722,285.1465148925781,294.1499938964844,286.45001220703125,282.9136962890625,288.1804504394531,288.4505310058594,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7589277625083923,-0.0,-6.760796367188959e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.345755097456276e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.841534483712168e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.268918125191703e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.84153084573336e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0004668394685722,285.1465148925781,294.1499938964844,286.45001220703125,282.9136962890625,288.1804504394531,288.4505310058594,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7589277625083923,-0.0,-6.760796367188959e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.34311974560842e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.838758705882356e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.266868487931788e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.838755067903548e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004667078028433,285.14727783203125,294.1499938964844,286.45001220703125,282.9143371582031,288.1651306152344,288.4504699707031,285.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7584884166717529,-0.0,-6.756982884326136e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.340579708805308e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.836084063863382e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.264893065439537e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.836080425884576e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004665809392463,285.1480712890625,294.1499938964844,286.45001220703125,282.91485595703125,288.14996337890625,288.4504089355469,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7580572962760925,-0.0,-6.753307957296786e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.33581541175954e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.83106656349264e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.261186692630872e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.831062925513834e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004663429281208,285.1496276855469,294.1499938964844,286.45001220703125,282.9156799316406,288.1200256347656,288.4503479003906,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7572214603424072,-0.0,-6.746417824388119e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.33581541175954e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.83106656349264e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.261186692630872e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.831062925513834e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004663429281208,285.1496276855469,294.1499938964844,286.45001220703125,282.9156799316406,288.1200256347656,288.4503479003906,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7572214603424072,-0.0,-6.746417824388119e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.33151604840532e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.826539462665096e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.257843390107155e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.826535824686287e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004661282000597,285.15118408203125,294.1499938964844,286.45001220703125,282.9161376953125,288.09063720703125,288.4502868652344,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.756425678730011,-0.0,-6.740204128163897e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.33151604840532e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.826539462665096e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.257843390107155e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.826535824686287e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004661282000597,285.15118408203125,294.1499938964844,286.45001220703125,282.9161376953125,288.09063720703125,288.4502868652344,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.756425678730011,-0.0,-6.740204128163897e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.327734005637468e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.822556603467092e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.25490172044374e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.822552965488283e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004659392579924,285.1527099609375,294.1499938964844,286.45001220703125,282.91632080078125,288.061767578125,288.4502258300781,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7556735277175903,-0.0,-6.734738633440429e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.327734005637468e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.822556603467092e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.25490172044374e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.822552965488283e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004659392579924,285.1527099609375,294.1499938964844,286.45001220703125,282.91632080078125,288.061767578125,288.4502258300781,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7556735277175903,-0.0,-6.734738633440429e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.324517304776236e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.81916964519769e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.252400246215984e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.819166007218882e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004657786048483,285.1542663574219,294.1499938964844,286.45001220703125,282.916259765625,288.0334167480469,288.4501953125,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7549688816070557,-0.0,-6.73009310503403e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.324517304776236e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.81916964519769e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.252400246215984e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.819166007218882e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004657786048483,285.1542663574219,294.1499938964844,286.45001220703125,282.916259765625,288.0334167480469,288.4501953125,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7549688816070557,-0.0,-6.73009310503403e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
