time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275700,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.323138510808349e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.251327042467892e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.817713726079091e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004657097160816,285.1550598144531,294.1499938964844,286.45001220703125,282.9161376953125,288.0194396972656,288.4501647949219,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.007336295209825,60.0,0.7546361684799194,-0.0,-6.728100743202958e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.321914694737644e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.816428791964428e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.250376074807718e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.81642515398562e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004656485980376,285.15582275390625,294.1499938964844,286.45001220703125,282.9159545898437,288.0055847167969,288.4501647949219,285.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7543160915374756,-0.0,-6.72633433396186e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.319970558863132e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.814380609896034e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.24886340321973e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.814377699512988e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004655514785554,285.1573791503906,294.1499938964844,286.45001220703125,282.9154968261719,287.9782409667969,288.4501342773437,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7537164092063904,-0.0,-6.723526269070136e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.319970558863132e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.814380609896034e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.24886340321973e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.814377699512988e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004655514785554,285.1573791503906,294.1499938964844,286.45001220703125,282.9154968261719,287.9782409667969,288.4501342773437,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7537164092063904,-0.0,-6.723526269070136e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.3187227321323e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.247892790473998e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.813063661567868e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004654891672544,285.1589050292969,294.1499938964844,286.45001220703125,282.9149169921875,287.9513854980469,288.4501037597656,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035241112949507e-09,0.0009929066291078,-0.0122439246624708,0.0,0.0,0.0,-0.0073090000078082,60.0,0.7531749606132507,-0.0,-6.721724332692247e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.3187227321323e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.813067299546674e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.247892790473998e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.813063661567868e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004654891672544,285.1589050292969,294.1499938964844,286.45001220703125,282.9149169921875,287.9513854980469,288.4501037597656,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035241112949507e-09,0.0009929066291078,-0.0122439246624708,0.0,0.0,0.0,-0.0073090000078082,60.0,0.7531749606132507,-0.0,-6.721724332692247e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.317805233877152e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.247179746627808e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.812098141992465e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004654433287214,285.16046142578125,294.1499938964844,286.45001220703125,282.9140014648437,287.92498779296875,288.4500732421875,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7526813745498657,-0.0,-6.720399170490057e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.317805233877152e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.247179746627808e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.812098141992465e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004654433287214,285.16046142578125,294.1499938964844,286.45001220703125,282.9140014648437,287.92498779296875,288.4500732421875,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7526813745498657,-0.0,-6.720399170490057e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.316801151726396e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.246398308780044e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.811040217755362e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004653931537177,285.1619873046875,294.1499938964844,286.45001220703125,282.9125061035156,287.8990783691406,288.4500732421875,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7521989941596985,-0.0,-6.718948242223632e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.316801151726396e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.246398308780044e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.811040217755362e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004653931537177,285.1619873046875,294.1499938964844,286.45001220703125,282.9125061035156,287.8990783691406,288.4500732421875,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7521989941596985,-0.0,-6.718948242223632e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.316267096437514e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.810481424210592e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,7.245983579196036e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.810478513827547e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004653665237128,285.16278076171875,294.1499938964844,286.45001220703125,282.9115600585937,287.88629150390625,288.4500732421875,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.012163670733571,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7519569993019104,-0.0,-6.718178013898068e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.315714123658836e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.809898620005696e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.245552842505276e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.809895709622651e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004653388750739,285.1635437011719,294.1499938964844,286.45001220703125,282.91046142578125,287.8736267089844,288.4500427246094,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7517140507698059,-0.0,-6.717378653320338e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.31454706005752e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.244645530590788e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.808666800381616e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004652805801015,285.1650695800781,294.1499938964844,286.45001220703125,282.90789794921875,287.8486022949219,288.4500427246094,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7512250542640686,-0.0,-6.715693245951115e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.31454706005752e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.244645530590788e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.808666800381616e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004652805801015,285.1650695800781,294.1499938964844,286.45001220703125,282.90789794921875,287.8486022949219,288.4500427246094,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7512250542640686,-0.0,-6.715693245951115e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.31329996092245e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.807357128011064e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.243675645440817e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.807353490032256e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004652183270081,285.1665954589844,294.1499938964844,286.45001220703125,282.90478515625,287.82403564453125,288.4500427246094,285.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7507314682006836,-0.0,-6.713894151744172e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.31329996092245e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.807357128011064e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.243675645440817e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.807353490032256e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004652183270081,285.1665954589844,294.1499938964844,286.45001220703125,282.90478515625,287.82403564453125,288.4500427246094,285.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7507314682006836,-0.0,-6.713894151744172e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.311975736636668e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.242645369842649e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.805959416553378e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004651521740015,285.16815185546875,294.1499938964844,286.45001220703125,282.90118408203125,287.7999267578125,288.4500427246094,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7502334117889404,-0.0,-6.711982791784976e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.311975736636668e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.242645369842649e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.805959416553378e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004651521740015,285.16815185546875,294.1499938964844,286.45001220703125,282.90118408203125,287.7999267578125,288.4500427246094,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7502334117889404,-0.0,-6.711982791784976e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.310575114795938e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.241556158987805e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.804484579944984e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004650822083931,285.169677734375,294.1499938964844,286.45001220703125,282.8970947265625,287.7762145996094,288.45001220703125,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7497308850288391,-0.0,-6.709962008244474e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.310575114795938e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.241556158987805e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.804484579944984e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0004650822083931,285.169677734375,294.1499938964844,286.45001220703125,282.8970947265625,287.7762145996094,288.45001220703125,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7497308850288391,-0.0,-6.709962008244474e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.309846791438758e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.240990089485422e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.803717694012448e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.000465045828605,285.1704406738281,294.1499938964844,286.45001220703125,282.8948669433594,287.7645263671875,288.45001220703125,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924535446093614e-09,0.0009919599397107,-0.0119538875296711,0.0,0.0,0.0,-0.0072541185654699,60.0,0.7494779229164124,-0.0,-6.708911826081021e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.309100278187545e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.8029340733774e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.24040946806781e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.802931162994356e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004650085465982,285.17120361328125,294.1499938964844,286.45001220703125,282.8925170898437,287.7529296875,288.45001220703125,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226448076737e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,0.7492239475250244,-0.0,-6.70783464329361e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.307552682003006e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.801304258871824e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.239206024678424e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.801301348488778e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004649312468245,285.1727294921875,294.1499938964844,286.45001220703125,282.88751220703125,287.73004150390625,288.45001220703125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.7487125396728516,-0.0,-6.705602828560586e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.307552682003006e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.801304258871824e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,7.239206024678424e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.801301348488778e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004649312468245,285.1727294921875,294.1499938964844,286.45001220703125,282.88751220703125,287.73004150390625,288.45001220703125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.0072399373166263,60.0,0.7487125396728516,-0.0,-6.705602828560586e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.305934509029612e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.799600229598582e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.23794728401117e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.799597319215536e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004648503963835,285.1742248535156,294.1499938964844,286.45001220703125,282.8820495605469,287.70758056640625,288.45001220703125,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7481967806816101,-0.0,-6.70326940621635e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.305934509029612e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.799600229598582e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,7.23794728401117e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.799597319215536e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004648503963835,285.1742248535156,294.1499938964844,286.45001220703125,282.8820495605469,287.70758056640625,288.45001220703125,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7481967806816101,-0.0,-6.70326940621635e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.304247214458884e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.797823440749198e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.236634701257572e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.797820530366153e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004647661116905,285.1757507324219,294.1499938964844,286.45001220703125,282.87615966796875,287.6855163574219,288.45001220703125,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7476767301559448,-0.0,-6.700837218431843e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.304247214458884e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.797823440749198e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.236634701257572e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.797820530366153e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004647661116905,285.1757507324219,294.1499938964844,286.45001220703125,282.87615966796875,287.6855163574219,288.45001220703125,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7476767301559448,-0.0,-6.700837218431843e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.302492981078105e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.795976075110956e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.235270459204912e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.795973164727911e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004646785091608,285.1772766113281,294.1499938964844,286.45001220703125,282.869873046875,287.6638488769531,288.45001220703125,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7471525073051453,-0.0,-6.69830910737801e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.302492981078105e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.795976075110956e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,7.235270459204912e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.795973164727911e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004646785091608,285.1772766113281,294.1499938964844,286.45001220703125,282.869873046875,287.6638488769531,288.45001220703125,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7471525073051453,-0.0,-6.69830910737801e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.301591489929706e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.795027290238068e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.234569056890905e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.795024379855022e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0004646334855351,285.1780090332031,294.1499938964844,286.45001220703125,282.8666076660156,287.6531677246094,288.45001220703125,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606225391406e-09,0.0009910798398777,-0.0116842212155461,0.0,0.0,0.0,-0.007203091867268,60.0,0.7468889355659485,-0.0,-6.697010235257039e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.30067471927032e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.794061043066904e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.233856013044715e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.794058132683858e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.000464587676106,285.17877197265625,294.1499938964844,286.45001220703125,282.8632202148437,287.6425476074219,288.45001220703125,285.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101722605053965e-09,0.0009909820510074,-0.011654264293611,0.0,0.0,0.0,-0.0071974238380789,60.0,0.7466242909431458,-0.0,-6.695688625768528e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.298794611822814e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.792081255000085e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.232393545564264e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.79207834461704e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0004644937580451,285.1802673339844,294.1499938964844,286.45001220703125,282.8561706542969,287.62164306640625,288.45001220703125,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7460922002792358,-0.0,-6.692980036859808e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.298794611822814e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.792081255000085e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.232393545564264e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.79207834461704e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0004644937580451,285.1802673339844,294.1499938964844,286.45001220703125,282.8561706542969,287.62164306640625,288.45001220703125,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7460922002792358,-0.0,-6.692980036859808e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.296854841522872e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.790038893697783e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.230885239550844e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.790035983314738e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004643968713935,285.1817626953125,294.1499938964844,286.45001220703125,282.8487548828125,287.6011047363281,288.45001220703125,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7455562353134155,-0.0,-6.690186182822799e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.296854841522872e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.790038893697783e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.230885239550844e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.790035983314738e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004643968713935,285.1817626953125,294.1499938964844,286.45001220703125,282.8487548828125,287.6011047363281,288.45001220703125,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7455562353134155,-0.0,-6.690186182822799e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.294859046349302e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.787936869543046e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.229332550195977e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.78793395916e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0004642971907742,285.1832580566406,294.1499938964844,286.45001220703125,282.84100341796875,287.5809020996094,288.45001220703125,285.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7450166940689087,-0.0,-6.687312747999385e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.294859046349302e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.787936869543046e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.229332550195977e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.78793395916e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0004642971907742,285.1832580566406,294.1499938964844,286.45001220703125,282.84100341796875,287.5809020996094,288.45001220703125,285.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7450166940689087,-0.0,-6.687312747999385e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
