time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277980,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.292810136685148e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.78577954811044e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.227739115478471e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.785776637727396e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004641948326025,285.18475341796875,294.1499938964844,286.45001220703125,282.8329162597656,287.56109619140625,288.45001220703125,285.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7444736957550049,-0.0,-6.68436257456051e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.292810136685148e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.78577954811044e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.227739115478471e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.785776637727396e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004641948326025,285.18475341796875,294.1499938964844,286.45001220703125,282.8329162597656,287.56109619140625,288.45001220703125,285.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7444736957550049,-0.0,-6.68436257456051e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.291766036767513e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.784680150914936e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.226927118608728e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.784677240531892e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0004641427076421,285.1854858398437,294.1499938964844,286.45001220703125,282.8287658691406,287.55133056640625,288.45001220703125,285.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119759976611e-09,0.0009900324512273,-0.0113633116707205,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7442009449005127,-0.0,-6.682860487217114e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.290711022913456e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,9.783569112187251e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.226106390589848e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.783566201804206e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004640899715013,285.1862487792969,294.1499938964844,286.45001220703125,282.82452392578125,287.5416259765625,288.45001220703125,285.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7439274787902832,-0.0,-6.681342057390793e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.288566070608796e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.781310654943808e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.224438741104677e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.781307744560765e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0004639828694052,285.1877136230469,294.1499938964844,286.45001220703125,282.8158569335937,287.52252197265625,288.45001220703125,285.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7433784604072571,-0.0,-6.678256170289387e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.288566070608796e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.781310654943808e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.224438741104677e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.781307744560765e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0004639828694052,285.1877136230469,294.1499938964844,286.45001220703125,282.8158569335937,287.52252197265625,288.45001220703125,285.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7433784604072571,-0.0,-6.678256170289387e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.286378917749973e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.779007086763158e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.222737622214481e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.779004903975874e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004638736136257,285.189208984375,294.1499938964844,286.45001220703125,282.806884765625,287.50372314453125,288.45001220703125,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7428267002105713,-0.0,-6.675109887055444e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.286378917749973e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.779007086763158e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.222737622214481e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.779004903975874e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004638736136257,285.189208984375,294.1499938964844,286.45001220703125,282.806884765625,287.50372314453125,288.45001220703125,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7428267002105713,-0.0,-6.675109887055444e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.284153929911554e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.77666350081563e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.221006671898067e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.776661318028346e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0004637624660972,285.190673828125,294.1499938964844,286.45001220703125,282.79766845703125,287.4852905273437,288.45001220703125,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7422725558280945,-0.0,-6.671909602573578e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.284153929911554e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.77666350081563e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.221006671898067e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.776661318028346e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0004637624660972,285.190673828125,294.1499938964844,286.45001220703125,282.79766845703125,287.4852905273437,288.45001220703125,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7422725558280945,-0.0,-6.671909602573578e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.28189474507235e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.774284990271552e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.219249528134242e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004636496305465,285.192138671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4671630859375,288.45001220703125,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7417163252830505,-0.0,-6.66866171172842e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.28189474507235e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.774284990271552e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.219249528134242e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.774282807484268e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004636496305465,285.192138671875,294.1499938964844,286.45001220703125,282.7882080078125,287.4671630859375,288.45001220703125,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7417163252830505,-0.0,-6.66866171172842e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.280753874918446e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.773083729669452e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.218362588901073e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.773080819286406e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0004635926161427,285.19287109375,294.1499938964844,286.45001220703125,282.78338623046875,287.4582214355469,288.45001220703125,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743197575211,60.0,0.7414374947547913,-0.0,-6.667021779094284e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.279606456402688e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.771875193109736e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.217469828901812e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.771873010322452e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004635353107005,285.193603515625,294.1499938964844,286.45001220703125,282.7785339355469,287.4493713378906,288.45001220703125,285.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7411583065986633,-0.0,-6.665372609404585e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.277294157072902e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.769439930096269e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.215671939775348e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004634198267012,285.195068359375,294.1499938964844,286.45001220703125,282.76861572265625,287.431884765625,288.45001220703125,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7405989766120911,-0.0,-6.662049401029435e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.277294157072902e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.769439930096269e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.215671939775348e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.769437747308984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004634198267012,285.195068359375,294.1499938964844,286.45001220703125,282.76861572265625,287.431884765625,288.45001220703125,285.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7405989766120911,-0.0,-6.662049401029435e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.274962940253316e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.766985021997245e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.213858043542132e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004633033531717,285.1965026855469,294.1499938964844,286.45001220703125,282.7585144042969,287.4147033691406,288.45001220703125,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7400386333465576,-0.0,-6.658699902573062e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.274962940253316e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.766985021997245e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.213858043542132e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.766982111614196e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004633033531717,285.1965026855469,294.1499938964844,286.45001220703125,282.7585144042969,287.4147033691406,288.45001220703125,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7400386333465576,-0.0,-6.658699902573062e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.272617171518505e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.764514834387228e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.212033233372495e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0004631861811503,285.1979675292969,294.1499938964844,286.45001220703125,282.74822998046875,287.3978576660156,288.45001220703125,285.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7394776344299316,-0.0,-6.655330508920089e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.272617171518505e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.764514834387228e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.212033233372495e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.764511924004182e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0004631861811503,285.1979675292969,294.1499938964844,286.45001220703125,282.74822998046875,287.3978576660156,288.45001220703125,285.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7394776344299316,-0.0,-6.655330508920089e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.270262671634556e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.762035188032314e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.210202602436766e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0004630685725715,285.19940185546875,294.1499938964844,286.45001220703125,282.73779296875,287.3812866210937,288.45001220703125,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7389163970947266,-0.0,-6.651949746583341e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.270262671634556e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.762035188032314e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,7.210202602436766e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0004630685725715,285.19940185546875,294.1499938964844,286.45001220703125,282.73779296875,287.3812866210937,288.45001220703125,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7389163970947266,-0.0,-6.651949746583341e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.269083238905296e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.760793909663334e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.209285831777379e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004630096664186,285.2001037597656,294.1499938964844,286.45001220703125,282.7325134277344,287.37310791015625,288.45001220703125,285.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.738635778427124,-0.0,-6.65025723378676e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.759552631294356e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.20836833352223e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.759549720911308e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0004629507893696,285.2008361816406,294.1499938964844,286.45001220703125,282.7272033691406,287.3650207519531,288.45001220703125,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7383553385734558,-0.0,-6.648565431532917e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.75707225734368e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.20653697499074e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004628331516869,285.2022705078125,294.1499938964844,286.45001220703125,282.7164611816406,287.3490295410156,288.45001220703125,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7377949357032776,-0.0,-6.645184669196169e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.75707225734368e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.20653697499074e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004628331516869,285.2022705078125,294.1499938964844,286.45001220703125,282.7164611816406,287.3490295410156,288.45001220703125,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7377949357032776,-0.0,-6.645184669196169e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.26319626159966e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.754594066180287e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.204707071650773e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.754591883393005e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004627156304195,285.20367431640625,294.1499938964844,286.45001220703125,282.70562744140625,287.33331298828125,288.45001220703125,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343011728025203e-09,0.0009869872592389,-0.0104303071275353,0.0,0.0,0.0,-0.0069658318534493,60.0,0.7372398972511292,-0.0,-6.641808880658574e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.26319626159966e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.754594066180287e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.204707071650773e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.754591883393005e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004627156304195,285.20367431640625,294.1499938964844,286.45001220703125,282.70562744140625,287.33331298828125,288.45001220703125,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343011728025203e-09,0.0009869872592389,-0.0104303071275353,0.0,0.0,0.0,-0.0069658318534493,60.0,0.7372398972511292,-0.0,-6.641808880658574e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.260391379939392e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.75164002738893e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,7.20252501196228e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004625754954759,285.2051086425781,294.1499938964844,286.4516906738281,282.6942138671875,287.31793212890625,288.4501342773437,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7372005581855774,-0.0,-6.637785077145963e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.260391379939392e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.75164002738893e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,7.20252501196228e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004625754954759,285.2051086425781,294.1499938964844,286.4516906738281,282.6942138671875,287.31793212890625,288.4501342773437,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7372005581855774,-0.0,-6.637785077145963e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.7477670351509e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.199664105428383e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0004623917629942,285.2065124511719,294.1499938964844,286.4566650390625,282.6817932128906,287.3028564453125,288.4507751464844,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.738744854927063,-0.0,-6.632512139503889e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.7477670351509e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.199664105428383e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0004623917629942,285.2065124511719,294.1499938964844,286.4566650390625,282.6817932128906,287.3028564453125,288.4507751464844,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.738744854927063,-0.0,-6.632512139503889e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.254584438167512e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.74552531260997e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.198008825071156e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0004622854467015,285.20721435546875,294.1499938964844,286.4602966308594,282.6752624511719,287.29547119140625,288.4514465332031,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235687356413109e-09,0.0009860695572569,-0.0101491110399365,0.0,0.0,0.0,-0.0069126267917454,60.0,0.7403184175491333,-0.0,-6.62946177953927e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.252296149497852e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.743115515448152e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.196229125838727e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.743113332660867e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004621711268555,285.2079162597656,294.1499938964844,286.4646911621094,282.66851806640625,287.2881774902344,288.452392578125,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071728323378466e-09,0.000985825783573,-0.0100744012743234,0.0,0.0,0.0,-0.0068984911777079,60.0,0.7424079179763794,-0.0,-6.626182624813738e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.247340494766831e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.73789719864726e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,7.192374323494732e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004619235696736,285.2093200683594,294.1499938964844,286.4755249023437,282.6545104980469,287.27392578125,288.4551086425781,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7478702068328857,-0.0,-6.619085013426229e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.247340494766831e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.73789719864726e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,7.192374323494732e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004619235696736,285.2093200683594,294.1499938964844,286.4755249023437,282.6545104980469,287.27392578125,288.4551086425781,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7478702068328857,-0.0,-6.619085013426229e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.242007217835636e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.732280886964872e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.188226300058886e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004616571823135,285.2107238769531,294.1499938964844,286.4889831542969,282.6398620605469,287.2601623535156,288.45916748046875,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078964721543343e-09,0.0009847295004874,-0.0097384843975305,0.0,0.0,0.0,-0.0068349326029419,60.0,0.7551503777503967,-0.0,-6.611451652815958e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.242007217835636e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.732280886964872e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.188226300058886e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004616571823135,285.2107238769531,294.1499938964844,286.4889831542969,282.6398620605469,287.2601623535156,288.45916748046875,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078964721543343e-09,0.0009847295004874,-0.0097384843975305,0.0,0.0,0.0,-0.0068349326029419,60.0,0.7551503777503967,-0.0,-6.611451652815958e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.236537880497052e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.726521238917484e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.183972047641873e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004613839555531,285.21209716796875,294.1499938964844,286.5048522949219,282.6247253417969,287.24688720703125,288.4646911621094,285.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010805021437136e-09,0.000984146608971,-0.0095598986372351,0.0,0.0,0.0,-0.006801142822951,60.0,0.7641336917877197,-0.0,-6.603626445667032e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
