time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280320,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.236537880497052e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.726521238917484e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.183972047641873e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004613839555531,285.21209716796875,294.1499938964844,286.5048522949219,282.6247253417969,287.24688720703125,288.4646911621094,285.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010805021437136e-09,0.000984146608971,-0.0095598986372351,0.0,0.0,0.0,-0.006801142822951,60.0,0.7641336917877197,-0.0,-6.603626445667032e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.231182048097251e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.72088091657497e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.179806561907753e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004611164331436,285.2135009765625,294.1499938964844,286.5229187011719,282.60919189453125,287.234130859375,288.4717102050781,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7746619582176208,-0.0,-6.595968926603747e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.231182048097251e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.72088091657497e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.179806561907753e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004611164331436,285.2135009765625,294.1499938964844,286.5229187011719,282.60919189453125,287.234130859375,288.4717102050781,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7746619582176208,-0.0,-6.595968926603747e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.228633280145004e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.71819754340686e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.17782459105365e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004609891329891,285.21417236328125,294.1499938964844,286.53271484375,282.6013488769531,287.2279968261719,288.475830078125,285.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123131401197506e-09,0.0009833043441176,-0.0093018384650349,0.0,0.0,0.0,-0.0067523159086704,60.0,0.7804901003837585,-0.0,-6.592327395082975e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.226224210578948e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.715660416986792e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.175950304372236e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.715658234199508e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0004608687886502,285.2148742675781,294.1499938964844,286.5429382324219,282.5934143066406,287.22198486328125,288.4803771972656,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882289156820207e-09,0.000983047648333,-0.0092231715098023,0.0,0.0,0.0,-0.0067374315112829,60.0,0.7866695523262024,-0.0,-6.588884815528219e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.221896470990032e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.711102757137267e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.172584446379915e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004606526053976,285.2162475585937,294.1499938964844,286.56475830078125,282.5775146484375,287.2104187011719,288.490478515625,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283607395328545e-09,0.0009825864108279,-0.0090818712487816,0.0,0.0,0.0,-0.006710696965456,60.0,0.799863874912262,-0.0,-6.58270380426984e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.221896470990032e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.711102757137267e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.172584446379915e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004606526053976,285.2162475585937,294.1499938964844,286.56475830078125,282.5775146484375,287.2104187011719,288.490478515625,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283607395328545e-09,0.0009825864108279,-0.0090818712487816,0.0,0.0,0.0,-0.006710696965456,60.0,0.799863874912262,-0.0,-6.58270380426984e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.218502964358775e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.707529534352945e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.16994545655325e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.000460483104689,285.21759033203125,294.1499938964844,286.5881042480469,282.56158447265625,287.1994323730469,288.5021057128906,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710839092731,0.0,0.0,0.0,-0.0066897352226078,60.0,0.8142719864845276,-0.0,-6.577860034440165e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.218502964358775e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.707529534352945e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.16994545655325e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.000460483104689,285.21759033203125,294.1499938964844,286.5881042480469,282.56158447265625,287.1994323730469,288.5021057128906,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710839092731,0.0,0.0,0.0,-0.0066897352226078,60.0,0.8142719864845276,-0.0,-6.577860034440165e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.216266334988175e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.705173579277472e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.168205775087699e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004603713750839,285.2189636230469,294.1499938964844,286.6127624511719,282.5457763671875,287.1890563964844,288.5152587890625,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195532554964e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8297463059425354,-0.0,-6.574666144842922e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.216266334988175e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.705173579277472e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.168205775087699e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004603713750839,285.2189636230469,294.1499938964844,286.6127624511719,282.5457763671875,287.1890563964844,288.5152587890625,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195532554964e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8297463059425354,-0.0,-6.574666144842922e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.215374302584678e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.70423498074524e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.167511648731306e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004603268171194,285.2203063964844,294.1499938964844,286.6385803222656,282.5302429199219,287.1792907714844,288.5299377441406,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8461563587188721,-0.0,-6.57339285226044e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.215374302584678e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.70423498074524e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.167511648731306e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004603268171194,285.2203063964844,294.1499938964844,286.6385803222656,282.5302429199219,287.1792907714844,288.5299377441406,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8461563587188721,-0.0,-6.57339285226044e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.215492900693788e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.704359399620444e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.167604053393006e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.70435794442892e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004603327543009,285.2209777832031,294.1499938964844,286.6518249511719,282.5226135253906,287.1746520996094,288.5378723144531,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748547694470972e-09,0.000981903867796,-0.0088727492839097,0.0,0.0,0.0,-0.0066711292602121,60.0,0.854688823223114,-0.0,-6.573561250888815e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.215968020725997e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.7048599855043e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.167973672039807e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.704857802717017e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004603564739227,285.2216491699219,294.1499938964844,286.665283203125,282.5151062011719,287.1701965332031,288.54620361328125,285.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754462074567755e-09,0.0009819542756304,-0.0088882455602288,0.0,0.0,0.0,-0.006674061063677,60.0,0.8633971214294434,-0.0,-6.574238398115996e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.218081686412916e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.707085700938478e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.169618038460612e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0004604620917234,285.2229919433594,294.1499938964844,286.6926574707031,282.50048828125,287.1617126464844,288.5639343261719,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789015195296e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8812932968139648,-0.0,-6.57725394148656e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.218081686412916e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.707085700938478e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.169618038460612e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0004604620917234,285.2229919433594,294.1499938964844,286.6926574707031,282.50048828125,287.1617126464844,288.5639343261719,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789015195296e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8812932968139648,-0.0,-6.57725394148656e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.221732761943711e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.710931044537574e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.172457844717428e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.000460644456325,285.2243347167969,294.1499938964844,286.7205505371094,282.4865417480469,287.1538391113281,288.58319091796875,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8997480273246765,-0.0,-6.582464351367889e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.221732761943711e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.710931044537574e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.172457844717428e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.000460644456325,285.2243347167969,294.1499938964844,286.7205505371094,282.4865417480469,287.1538391113281,288.58319091796875,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8997480273246765,-0.0,-6.582464351367889e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.226828842656688e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.716297063278034e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.176421058829874e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004608990275301,285.22564697265625,294.1499938964844,286.7486572265625,282.47344970703125,287.1466064453125,288.6039428710937,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9186196327209472,-0.0,-6.589739598439337e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.226828842656688e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.716297063278034e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.176421058829874e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004608990275301,285.22564697265625,294.1499938964844,286.7486572265625,282.47344970703125,287.1466064453125,288.6039428710937,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9186196327209472,-0.0,-6.589739598439337e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.233220043824986e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.723027324071154e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.181391993071884e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004612182965502,285.2269897460937,294.1499938964844,286.77685546875,282.4613342285156,287.13995361328125,288.62615966796875,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9377585649490356,-0.0,-6.598871493679327e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.233220043824986e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.723027324071154e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.181391993071884e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004612182965502,285.2269897460937,294.1499938964844,286.77685546875,282.4613342285156,287.13995361328125,288.62615966796875,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9377585649490356,-0.0,-6.598871493679327e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.236852929461747e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.726853022584692e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.184217247413471e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.726850839797407e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004613997298292,285.2276306152344,294.1499938964844,286.7908935546875,282.4556884765625,287.1368713378906,288.6378173828125,285.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014617971392909e-09,0.0009841788560152,-0.0095698898658156,0.0,0.0,0.0,-0.0068030310794711,60.0,0.947382152080536,-0.0,-6.60406413999226e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.240713552571832e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.730918100103736e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.187220035120845e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.730916644912212e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004615926009137,285.2283020019531,294.1499938964844,286.80487060546875,282.45037841796875,287.1339416503906,288.6498107910156,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062711500552041e-09,0.0009845900349318,-0.0096958996728062,0.0,0.0,0.0,-0.0068268724717199,60.0,0.957011342048645,-0.0,-6.609585057049118e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.249035065295176e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.739681263454258e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.193692727014422e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.739679080666974e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004620082618203,285.2296142578125,294.1499938964844,286.8324890136719,282.4407043457031,287.1285095214844,288.6746826171875,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.166375688896551e-09,0.0009854765376076,-0.0099675087258219,0.0,0.0,0.0,-0.0068782637827098,60.0,0.976212203502655,-0.0,-6.621493753300457e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.249035065295176e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.739681263454258e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.193692727014422e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.739679080666974e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004620082618203,285.2296142578125,294.1499938964844,286.8324890136719,282.4407043457031,287.1285095214844,288.6746826171875,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854807285591,4.166375688896551e-09,0.0009854765376076,-0.0099675087258219,0.0,0.0,0.0,-0.0068782637827098,60.0,0.976212203502655,-0.0,-6.621493753300457e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.257942292606458e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.749060700414702e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.200620893854648e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004624532011803,285.2309265136719,294.1499938964844,286.8595275878906,282.4324951171875,287.1236267089844,288.7006225585937,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,0.995201826095581,-0.0,-6.6342529692065e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.257942292606458e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.749060700414702e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.200620893854648e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004624532011803,285.2309265136719,294.1499938964844,286.8595275878906,282.4324951171875,287.1236267089844,288.7006225585937,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,0.995201826095581,-0.0,-6.6342529692065e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.267152927350252e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.75876027951017e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.207784074125811e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.000462913303636,285.23223876953125,294.1499938964844,286.8857421875,282.4259338378906,287.1193542480469,288.7274780273437,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086250248894e-09,0.0009874065872281,-0.0105588845908641,0.0,0.0,0.0,-0.0069901584647595,60.0,1.0137686729431152,-0.0,-6.647459116493337e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.267152927350252e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.75876027951017e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.207784074125811e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.000462913303636,285.23223876953125,294.1499938964844,286.8857421875,282.4259338378906,287.1193542480469,288.7274780273437,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086250248894e-09,0.0009874065872281,-0.0105588845908641,0.0,0.0,0.0,-0.0069901584647595,60.0,1.0137686729431152,-0.0,-6.647459116493337e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.276392665924504e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.768489690031856e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.21497053746134e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.768488234840332e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004633748321793,285.2335510253906,294.1499938964844,286.91094970703125,282.42120361328125,287.11553955078125,288.7548522949219,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.031836986541748,-0.0,-6.660719265028092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.276392665924504e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.768489690031856e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.21497053746134e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.768488234840332e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004633748321793,285.2335510253906,294.1499938964844,286.91094970703125,282.42120361328125,287.11553955078125,288.7548522949219,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.031836986541748,-0.0,-6.660719265028092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.28093068068847e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.773269266588612e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.218500832095742e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.773267083801328e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004636015510186,285.23419189453125,294.1499938964844,286.923095703125,282.4195556640625,287.11383056640625,288.7686462402344,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563728950301993e-09,0.0009888743516057,-0.0110085913911461,0.0,0.0,0.0,-0.0070752492174506,60.0,1.0405539274215698,-0.0,-6.667238494628691e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.285410487791523e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.777986269909889e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.221984560601413e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.777984814718366e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0004638253012672,285.2348327636719,294.1499938964844,286.9349060058594,282.4184265136719,287.1122436523437,288.7825012207031,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0491111278533936,-0.0,-6.673675301271943e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.293956100009382e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.78698517428711e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.22863114788197e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.786983719095588e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004642521962523,285.2361145019531,294.1499938964844,286.9574279785156,282.4178161621094,287.1094055175781,288.81005859375,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.725995150778317e-09,0.0009902619058266,-0.0114337252452969,0.0,0.0,0.0,-0.0071556917391717,60.0,1.0654559135437012,-0.0,-6.685964137886914e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.293956100009382e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.78698517428711e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.22863114788197e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.786983719095588e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004642521962523,285.2361145019531,294.1499938964844,286.9574279785156,282.4178161621094,287.1094055175781,288.81005859375,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.725995150778317e-09,0.0009902619058266,-0.0114337252452969,0.0,0.0,0.0,-0.0071556917391717,60.0,1.0654559135437012,-0.0,-6.685964137886914e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.3019065388944e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.79535689111799e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,7.234814984258264e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.795355435926469e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004646493180189,285.2374267578125,294.1499938964844,286.978271484375,282.4195556640625,287.1069641113281,288.8372802734375,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931982338428,0.0,0.0,0.0,-0.0072047892026603,60.0,1.0808581113815308,-0.0,-6.697406007560859e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.3019065388944e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.79535689111799e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,7.234814984258264e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.795355435926469e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004646493180189,285.2374267578125,294.1499938964844,286.978271484375,282.4195556640625,287.1069641113281,288.8372802734375,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931982338428,0.0,0.0,0.0,-0.0072047892026603,60.0,1.0808581113815308,-0.0,-6.697406007560859e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
