time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282660,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.309043525718153e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.80287295533344e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.240365812322125e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.80287150014192e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.000465005839942,285.2387084960937,294.1499938964844,286.9972229003906,282.4237976074219,287.1048889160156,288.8637390136719,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488682344555,60.0,1.094881296157837,-0.0,-6.70768685040457e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.309043525718153e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.80287295533344e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.240365812322125e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.80287150014192e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.000465005839942,285.2387084960937,294.1499938964844,286.9972229003906,282.4237976074219,287.1048889160156,288.8637390136719,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913947027063159e-09,0.0009918691357597,-0.0119261471554636,0.0,0.0,0.0,-0.0072488682344555,60.0,1.094881296157837,-0.0,-6.70768685040457e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.31523900362663e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.80939730652608e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.245184679049999e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004653153300751,285.239990234375,294.1499938964844,287.0140991210937,282.43072509765625,287.10321044921875,288.8890991210937,285.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1075029373168943,-0.0,-6.716617662050339e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.31523900362663e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.80939730652608e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.245184679049999e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004653153300751,285.239990234375,294.1499938964844,287.0140991210937,282.43072509765625,287.10321044921875,288.8890991210937,285.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1075029373168943,-0.0,-6.716617662050339e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,9.317907097283752e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,9.812206553760916e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.247259782161564e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,9.812204370973632e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004654485674109,285.2406005859375,294.1499938964844,287.0216979980469,282.4352722167969,287.1024780273437,288.90118408203125,285.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024358262772921e-09,0.0009928133804351,-0.0122154140844941,0.0,0.0,0.0,-0.0073036039248108,60.0,1.1131337881088257,-0.0,-6.720464540421744e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.320393292000516e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.8148244433105e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.249193731695414e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.814822988118976e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004655727825593,285.2412414550781,294.1499938964844,287.0286560058594,282.4405212402344,287.101806640625,288.9129638671875,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055333041070753e-09,0.0009930782252922,-0.0122965639457106,0.0,0.0,0.0,-0.0073189595714211,60.0,1.1184700727462769,-0.0,-6.724050649609127e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.32437542360276e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.819018305279316e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.252291106851771e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.819016850087792e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004657717072404,285.2425231933594,294.1499938964844,287.04071044921875,282.4533386230469,287.1006774902344,288.9350891113281,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104940914435474e-09,0.000993502442725,-0.0124265300109982,0.0,0.0,0.0,-0.0073435525409877,60.0,1.1276662349700928,-0.0,-6.729797519255953e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.32437542360276e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.819018305279316e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.252291106851771e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.819016850087792e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004657717072404,285.2425231933594,294.1499938964844,287.04071044921875,282.4533386230469,287.1006774902344,288.9350891113281,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104940914435474e-09,0.000993502442725,-0.0124265300109982,0.0,0.0,0.0,-0.0073435525409877,60.0,1.1276662349700928,-0.0,-6.729797519255953e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.326045255875216e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.8207761766389e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.253589865285903e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.820774721447378e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004658551188185,285.2431640625,294.1499938964844,287.0458984375,282.46124267578125,287.10015869140625,288.9458923339844,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.1257371680435435e-09,0.0009936803253367,-0.0124810142442584,0.0,0.0,0.0,-0.0073538622818887,60.0,1.1317944526672363,-0.0,-6.732206969672917e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.327195584774016e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.821987623581664e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.254484080476686e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.82198616839014e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004659125697799,285.2437744140625,294.1499938964844,287.04998779296875,282.4693298339844,287.0997314453125,288.95526123046875,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.1400608214180465e-09,0.0009938027942553,-0.0125185390934348,0.0,0.0,0.0,-0.0073609631508588,60.0,1.134959697723389,-0.0,-6.733866797503651e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.328659507445992e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.823529399000108e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.255622767843306e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.823527943808584e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004659857077058,285.2450256347656,294.1499938964844,287.0540466308594,282.4848327636719,287.0989074707031,288.9730224609375,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.158292903928441e-09,0.0009939587907865,-0.0125663056969642,0.0,0.0,0.0,-0.0073700021021068,60.0,1.13954758644104,-0.0,-6.735979951599802e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.328659507445992e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.823529399000108e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.255622767843306e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.823527943808584e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004659857077058,285.2450256347656,294.1499938964844,287.0540466308594,282.4848327636719,287.0989074707031,288.9730224609375,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.158292903928441e-09,0.0009939587907865,-0.0125663056969642,0.0,0.0,0.0,-0.0073700021021068,60.0,1.13954758644104,-0.0,-6.735979951599802e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.328661690233277e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.823531581787392e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.255624223034829e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.82353012659587e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0004659857950173,285.24627685546875,294.1499938964844,287.05078125,282.4962158203125,287.0980834960937,288.9877624511719,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310667496835e-09,0.0009939590236172,-0.0125663522630929,0.0,0.0,0.0,-0.0073700109496712,60.0,1.1398673057556152,-0.0,-6.735982083228009e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.328661690233277e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.823531581787392e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,7.255624223034829e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.82353012659587e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0004659857950173,285.24627685546875,294.1499938964844,287.05078125,282.4962158203125,287.0980834960937,288.9877624511719,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310667496835e-09,0.0009939590236172,-0.0125663522630929,0.0,0.0,0.0,-0.0073700109496712,60.0,1.1398673057556152,-0.0,-6.735982083228009e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.328142914455384e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.822985157370569e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.255221134983003e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.822983702179044e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0004659598926082,285.2469177246094,294.1499938964844,287.04656982421875,282.5004577636719,287.09765625,288.99346923828125,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151844728601418e-09,0.0009939037263393,-0.0125494115054607,0.0,0.0,0.0,-0.0073668058030307,60.0,1.1379518508911133,-0.0,-6.735232460641782e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.327261068392544e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.822056745178998e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.254535012179986e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.822055289987476e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004659158585127,285.2475280761719,294.1499938964844,287.04071044921875,282.5037536621094,287.09716796875,288.9980773925781,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1408544088360494e-09,0.0009938097791746,-0.0125206178054213,0.0,0.0,0.0,-0.0073613571003079,60.0,1.134864091873169,-0.0,-6.7339591680593e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.324504935648292e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.8191543656867e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.252391515066847e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004657781682908,285.248779296875,294.1499938964844,287.0242919921875,282.5076904296875,287.09600830078125,289.0041198730469,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.125554442405701,-0.0,-6.729978707653572e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.324504935648292e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.8191543656867e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.252391515066847e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004657781682908,285.248779296875,294.1499938964844,287.0242919921875,282.5076904296875,287.09600830078125,289.0041198730469,285.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.125554442405701,-0.0,-6.729978707653572e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.32032780838199e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.814755321713164e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.249142799992114e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.814753866521642e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004655695229303,285.25,294.1499938964844,287.00201416015625,282.5083312988281,287.094482421875,289.0050964355469,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054456408970509e-09,0.0009930710075423,-0.0122942673042416,0.0,0.0,0.0,-0.0073185265064239,60.0,1.1115723848342896,-0.0,-6.723949752540649e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.32032780838199e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.814755321713164e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.249142799992114e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.814753866521642e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004655695229303,285.25,294.1499938964844,287.00201416015625,282.5083312988281,287.094482421875,289.0050964355469,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054456408970509e-09,0.0009930710075423,-0.0122942673042416,0.0,0.0,0.0,-0.0073185265064239,60.0,1.1115723848342896,-0.0,-6.723949752540649e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.314871567767112e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.809010225581004e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.244899461511523e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.809008770389482e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0004652969946619,285.251220703125,294.1499938964844,286.974365234375,282.50592041015625,287.09259033203125,289.0018005371094,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986474344548242e-09,0.0009924897458404,-0.0121161611750721,0.0,0.0,0.0,-0.0072848252020776,60.0,1.0940324068069458,-0.0,-6.716078360113897e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.314871567767112e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.809010225581004e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.244899461511523e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.809008770389482e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0004652969946619,285.251220703125,294.1499938964844,286.974365234375,282.50592041015625,287.09259033203125,289.0018005371094,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986474344548242e-09,0.0009924897458404,-0.0121161611750721,0.0,0.0,0.0,-0.0072848252020776,60.0,1.0940324068069458,-0.0,-6.716078360113897e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.30817477637902e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.801957639865576e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.239690603455529e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.801956184674054e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0004649624461308,285.2524719238281,294.1499938964844,286.9418334960937,282.5007629394531,287.0901794433594,288.9934997558594,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.9030282056605764e-09,0.0009917762363329,-0.0118975406512618,0.0,0.0,0.0,-0.007243457250297,60.0,1.07252037525177,-0.0,-6.706424215963126e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.30817477637902e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.801957639865576e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.239690603455529e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.801956184674054e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0004649624461308,285.2524719238281,294.1499938964844,286.9418334960937,282.5007629394531,287.0901794433594,288.9934997558594,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.9030282056605764e-09,0.0009917762363329,-0.0118975406512618,0.0,0.0,0.0,-0.007243457250297,60.0,1.07252037525177,-0.0,-6.706424215963126e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.304402919951826e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.797985694603994e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.23675693734549e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.797984239412472e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0004647740279324,285.2530517578125,294.1499938964844,286.92388916015625,282.4971923828125,287.0887451171875,288.987548828125,285.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856032020938983e-09,0.000991374370642,-0.0117744142189621,0.0,0.0,0.0,-0.0072201592847704,60.0,1.0604528188705444,-0.0,-6.700989274577297e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.300456440541892e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.793829667614772e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,7.233687210828066e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004645769076887,285.253662109375,294.1499938964844,286.9048767089844,282.4930725097656,287.087158203125,288.9805908203125,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068606872675446e-09,0.0009909539949148,-0.0116455880925059,0.0,0.0,0.0,-0.0071957833133637,60.0,1.0477288961410522,-0.0,-6.695305643233952e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.292079630540684e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.785008296603336e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.227171590784565e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004641584528144,285.2548828125,294.1499938964844,286.8639831542969,282.483154296875,287.08349609375,288.9634704589844,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024855120980655e-09,0.0009900614386424,-0.0113721303641796,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0200544595718384,-0.0,-6.683249154093573e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.292079630540684e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.785008296603336e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.227171590784565e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004641584528144,285.2548828125,294.1499938964844,286.8639831542969,282.483154296875,287.08349609375,288.9634704589844,285.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024855120980655e-09,0.0009900614386424,-0.0113721303641796,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0200544595718384,-0.0,-6.683249154093573e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.286955173593014e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.77961244643666e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.223186548799276e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.779610991245136e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0004639024846255,285.255615234375,294.1499938964844,286.8377685546875,282.47625732421875,287.0809631347656,288.9512634277344,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895201073959,4.638638362308711e-09,0.000989515450783,-0.0112048527225852,0.0,0.0,0.0,-0.0071123880334198,60.0,1.002197504043579,-0.0,-6.67587940483827e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.283555846195668e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.776033402886242e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,7.220542465802282e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.77603194769472e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004637327219825,285.2560729980469,294.1499938964844,286.81964111328125,282.4712829589844,287.0791320800781,288.9425048828125,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891579393297,4.5962891270789904e-09,0.0009891532827168,-0.0110938977450132,0.0,0.0,0.0,-0.0070913936942815,60.0,0.989897608757019,-0.0,-6.670993712987183e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.275459888158366e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.767507435753942e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.214245852082968e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004633282951544,285.2572631835937,294.1499938964844,286.7723388671875,282.4577331542969,287.0741271972656,288.91827392578125,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495414707150758e-09,0.0009882906451821,-0.0108296060934662,0.0,0.0,0.0,-0.007041385397315,60.0,0.9577368497848512,-0.0,-6.65936212840279e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.275459888158366e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.767507435753942e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.214245852082968e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004633282951544,285.2572631835937,294.1499938964844,286.7723388671875,282.4577331542969,287.0741271972656,288.91827392578125,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495414707150758e-09,0.0009882906451821,-0.0108296060934662,0.0,0.0,0.0,-0.007041385397315,60.0,0.9577368497848512,-0.0,-6.65936212840279e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.268532448913902e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.7602118330542e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.208857277873904e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.760210377862676e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004629822215065,285.2584533691406,294.1499938964844,286.7225646972656,282.4427795410156,287.0683288574219,288.890625,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,0.9236968159675598,-0.0,-6.649417372273092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.268532448913902e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.7602118330542e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.208857277873904e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.760210377862676e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004629822215065,285.2584533691406,294.1499938964844,286.7225646972656,282.4427795410156,287.0683288574219,288.890625,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,0.9236968159675598,-0.0,-6.649417372273092e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.265774133382364e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.757307270774618e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.206712325569242e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.757306543178856e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004628444730769,285.2590637207031,294.1499938964844,286.6968688964844,282.4348449707031,287.0650939941406,288.87554931640625,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987262930721,4.374728135303485e-09,0.0009872586233541,-0.0105134053155779,0.0,0.0,0.0,-0.0069815553724765,60.0,0.9061262607574464,-0.0,-6.645460359777644e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.263475658372045e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.75488728727214e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.204924622783437e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.754885832080618e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004627296584658,285.2596435546875,294.1499938964844,286.6707458496094,282.4266662597656,287.0617370605469,288.8598327636719,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870179928839,4.346091042606304e-09,0.000987013685517,-0.0104383751749992,0.0,0.0,0.0,-0.0069673582911491,60.0,0.8883177042007446,-0.0,-6.642163441483717e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.260910883313044e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.752186451805755e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.202929555205628e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.752184996614233e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004626015434041,285.2608337402344,294.1499938964844,286.617431640625,282.40972900390625,287.0543212890625,288.8260803222656,285.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314131274441024e-09,0.0009867403423413,-0.0103546380996704,0.0,0.0,0.0,-0.0069515141658484,60.0,0.8519809246063232,-0.0,-6.638484961740687e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.260910883313044e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.752186451805755e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.202929555205628e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.752184996614233e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004626015434041,285.2608337402344,294.1499938964844,286.617431640625,282.40972900390625,287.0543212890625,288.8260803222656,285.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314131274441024e-09,0.0009867403423413,-0.0103546380996704,0.0,0.0,0.0,-0.0069515141658484,60.0,0.8519809246063232,-0.0,-6.638484961740687e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.261327068088576e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.75262446445413e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.20325333531946e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.752623736858368e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004626223235391,285.2619934082031,294.1499938964844,286.5630798339844,282.3922424316406,287.0461120605469,288.78924560546875,285.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867887711152,4.3193075782710374e-09,0.0009867844637483,-0.0103682009503245,0.0,0.0,0.0,-0.0069540799595415,60.0,0.8150148987770081,-0.0,-6.63908110709599e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
