time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285000,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.261327068088576e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.75262446445413e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.20325333531946e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.752623736858368e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004626223235391,285.2619934082031,294.1499938964844,286.5630798339844,282.3922424316406,287.0461120605469,288.78924560546875,285.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867887711152,4.3193075782710374e-09,0.0009867844637483,-0.0103682009503245,0.0,0.0,0.0,-0.0069540799595415,60.0,0.8150148987770081,-0.0,-6.63908110709599e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.26492066355422e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.756408690009266e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.206048030639067e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.756407234817745e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004628018359653,285.2631530761719,294.1499938964844,286.5081481933594,282.3744812011719,287.037109375,288.7495422363281,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871715446934,4.364068661999454e-09,0.0009871671209111,-0.0104854768142104,0.0,0.0,0.0,-0.006976269185543,60.0,0.7777644395828247,-0.0,-6.644233252472986e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.26492066355422e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.756408690009266e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.206048030639067e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.756407234817745e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004628018359653,285.2631530761719,294.1499938964844,286.5081481933594,282.3744812011719,287.037109375,288.7495422363281,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871715446934,4.364068661999454e-09,0.0009871671209111,-0.0104854768142104,0.0,0.0,0.0,-0.006976269185543,60.0,0.7777644395828247,-0.0,-6.644233252472986e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.27172222873196e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.763571142684668e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.21133837942034e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.763570415088908e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0004631415940821,285.26434326171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0272827148437,288.7066650390625,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878961136564,4.448805768220154e-09,0.0009878916898742,-0.0107074910774827,0.0,0.0,0.0,-0.0070182769559323,60.0,0.7405160069465637,-0.0,-6.653991846405918e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.27172222873196e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.763571142684668e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.21133837942034e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.763570415088908e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0004631415940821,285.26434326171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0272827148437,288.7066650390625,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878961136564,4.448805768220154e-09,0.0009878916898742,-0.0107074910774827,0.0,0.0,0.0,-0.0070182769559323,60.0,0.7405160069465637,-0.0,-6.653991846405918e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.276289347326384e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.768380550667644e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.214890501927584e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.76837909547612e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.000463369739009,285.2649230957031,294.1499938964844,286.42578125,282.3479919433594,287.0220642089844,288.6840515136719,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883826132863,4.505700257340095e-09,0.0009883780730888,-0.0108565557748079,0.0,0.0,0.0,-0.0070464815944433,60.0,0.7219873666763306,-0.0,-6.660548024228774e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.281490929424764e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.7738578915596e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.21893593436107e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.773856436368078e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004636295489035,285.2655029296875,294.1499938964844,286.3985595703125,282.33935546875,287.01666259765625,288.6607360839844,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570498646216947e-09,0.0009889320936053,-0.0110263284295797,0.0,0.0,0.0,-0.0070786047726869,60.0,0.7035535573959351,-0.0,-6.668018670552557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.29378584260121e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.78680545813404e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.228499453049153e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004642437270376,285.26666259765625,294.1499938964844,286.3448181152344,282.32257080078125,287.0052795410156,288.61199951171875,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367567283527e-09,0.0009902418823912,-0.0114276483654975,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6671431660652161,-0.0,-6.685696263275531e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.29378584260121e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.78680545813404e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.228499453049153e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004642437270376,285.26666259765625,294.1499938964844,286.3448181152344,282.32257080078125,287.0052795410156,288.61199951171875,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367567283527e-09,0.0009902418823912,-0.0114276483654975,0.0,0.0,0.0,-0.0071545410901308,60.0,0.6671431660652161,-0.0,-6.685696263275531e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.303427214035764e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.796958329388872e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.23599805496633e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.79695760179311e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.000464725337224,285.2674255371094,294.1499938964844,286.3090515136719,282.3116760253906,286.9970703125,288.5772399902344,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843795586850774e-09,0.000991269131191,-0.0117423562332987,0.0,0.0,0.0,-0.0072140898555517,60.0,0.6428899168968201,-0.0,-6.6995745839904e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.30820096982643e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.801985288504512e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.239710976136848e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.80198456090875e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0004649638140108,285.2677917480469,294.1499938964844,286.29248046875,282.30670166015625,286.9931030273437,288.560546875,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903267569744685e-09,0.0009917776333168,-0.011898168362677,0.0,0.0,0.0,-0.0072435727342963,60.0,0.6316022872924805,-0.0,-6.70645192712982e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.32414477574639e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.81877456069924e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.252111390698701e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.818773105507717e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004657602112274,285.2689514160156,294.1499938964844,286.2419738769531,282.2920837402344,286.98028564453125,288.5072021484375,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.1018944624559034e-09,0.0009934760164469,-0.0124185495078563,0.0,0.0,0.0,-0.0073420405387878,60.0,0.5970500111579895,-0.0,-6.72944437951628e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.32414477574639e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.81877456069924e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.252111390698701e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.818773105507717e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004657602112274,285.2689514160156,294.1499938964844,286.2419738769531,282.2920837402344,286.98028564453125,288.5072021484375,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934811387211,5.1018944624559034e-09,0.0009934760164469,-0.0124185495078563,0.0,0.0,0.0,-0.0073420405387878,60.0,0.5970500111579895,-0.0,-6.72944437951628e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.341152326669544e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.836684330366552e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.265339809237048e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.836682875175028e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004666097811423,285.2701110839844,294.1499938964844,286.1937866210937,282.2790222167969,286.966796875,288.4522705078125,285.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313784523508502e-09,0.0009952879045158,-0.0129736680537462,0.0,0.0,0.0,-0.0074470834806561,60.0,0.5639632344245911,-0.0,-6.7540156578616e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.341152326669544e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.836684330366552e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.265339809237048e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.836682875175028e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004666097811423,285.2701110839844,294.1499938964844,286.1937866210937,282.2790222167969,286.966796875,288.4522705078125,285.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313784523508502e-09,0.0009952879045158,-0.0129736680537462,0.0,0.0,0.0,-0.0074470834806561,60.0,0.5639632344245911,-0.0,-6.7540156578616e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.349903120892122e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.845899330684917e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.272145739989355e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.845897875493392e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0004670468915719,285.2706604003906,294.1499938964844,286.1707458496094,282.2731628417969,286.95977783203125,288.42449951171875,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422803983634594e-09,0.000996220158413,-0.0132592767477035,0.0,0.0,0.0,-0.0075011290609836,60.0,0.5480836629867554,-0.0,-6.766675397784638e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.358701936434954e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.855165262706578e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.278989505721256e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.855164535110816e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0004674864467233,285.271240234375,294.1499938964844,286.1484375,282.267822265625,286.95263671875,288.3966979980469,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532430513710551e-09,0.0009971575345844,-0.0135464733466506,0.0,0.0,0.0,-0.0075554754585027,60.0,0.5326434373855591,-0.0,-6.779417560665024e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.376217349199578e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.873609087662771e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.292612281162292e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.87360836006701e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004683613369707,285.2723999023437,294.1499938964844,286.1063537597656,282.2587890625,286.93798828125,288.3413391113281,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750639964219317e-09,0.0009990235557779,-0.0141181219369173,0.0,0.0,0.0,-0.0076636518351733,60.0,0.5030965209007263,-0.0,-6.804815910754769e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.376217349199578e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.873609087662771e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.292612281162292e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.87360836006701e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004683613369707,285.2723999023437,294.1499938964844,286.1063537597656,282.2587890625,286.93798828125,288.3413391113281,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750639964219317e-09,0.0009990235557779,-0.0141181219369173,0.0,0.0,0.0,-0.0076636518351733,60.0,0.5030965209007263,-0.0,-6.804815910754769e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.39301316975616e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.89129621302709e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.305675535462797e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.891294757835568e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004692003130912,285.2735290527344,294.1499938964844,286.06805419921875,282.25225830078125,286.9228515625,288.2872314453125,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959888582651729e-09,0.0010008128592744,-0.0146662825718522,0.0,0.0,0.0,-0.0077673853375017,60.0,0.4759747982025146,-0.0,-6.829215948300772e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.39301316975616e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.89129621302709e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.305675535462797e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.891294757835568e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004692003130912,285.2735290527344,294.1499938964844,286.06805419921875,282.25225830078125,286.9228515625,288.2872314453125,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959888582651729e-09,0.0010008128592744,-0.0146662825718522,0.0,0.0,0.0,-0.0077673853375017,60.0,0.4759747982025146,-0.0,-6.829215948300772e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.40844402066432e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.907545609166846e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.317677955143154e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.907544881571084e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004699711280409,285.274658203125,294.1499938964844,286.0340270996094,282.24853515625,286.9073181152344,288.2352294921875,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521365779526604e-09,0.0010024568764492,-0.0151698971167206,0.0,0.0,0.0,-0.0078626917675137,60.0,0.4513395130634308,-0.0,-6.85167265146447e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.40844402066432e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.907545609166846e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.317677955143154e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.907544881571084e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004699711280409,285.274658203125,294.1499938964844,286.0340270996094,282.24853515625,286.9073181152344,288.2352294921875,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.1521365779526604e-09,0.0010024568764492,-0.0151698971167206,0.0,0.0,0.0,-0.0078626917675137,60.0,0.4513395130634308,-0.0,-6.85167265146447e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.421753202332184e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.921561286319049e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.328029460040852e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.921559831127524e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004706359759438,285.2757873535156,294.1499938964844,286.00469970703125,282.2479858398437,286.8915100097656,288.1862487792969,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950607126477e-09,0.0010038748150691,-0.0156042538583278,0.0,0.0,0.0,-0.007944893091917,60.0,0.4295773506164551,-0.0,-6.87107046815072e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.421753202332184e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,9.921561286319049e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.328029460040852e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.921559831127524e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004706359759438,285.2757873535156,294.1499938964844,286.00469970703125,282.2479858398437,286.8915100097656,288.1862487792969,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317950607126477e-09,0.0010038748150691,-0.0156042538583278,0.0,0.0,0.0,-0.007944893091917,60.0,0.4295773506164551,-0.0,-6.87107046815072e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.427319309907034e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,9.927422797773032e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.332358654821292e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.92742134258151e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004709140048362,285.2763671875,294.1499938964844,285.9919738769531,282.2489929199219,286.8835144042969,288.16339111328125,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.3872938049769346e-09,0.0010044678347185,-0.015785900875926,0.0,0.0,0.0,-0.0079792700707912,60.0,0.4200364649295807,-0.0,-6.879190550534986e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.4321760116145e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.932537068380044e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.336136332014576e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.93253561318852e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004711566143669,285.27691650390625,294.1499938964844,285.9806213378906,282.2508850097656,286.87548828125,288.1415100097656,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.4478014039082154e-09,0.001004985300824,-0.0159443989396095,0.0,0.0,0.0,-0.0080092661082744,60.0,0.4112033545970917,-0.0,-6.8862803459524e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.439047425985336e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.939772280631588e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.341480522882193e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.939771553035824e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0004714998358394,285.2780456542969,294.1499938964844,285.96221923828125,282.2575988769531,286.859375,288.1015930175781,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3963425457477569,-0.0,-6.896316051552277e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.439047425985336e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.939772280631588e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.341480522882193e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.939771553035824e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0004714998358394,285.2780456542969,294.1499938964844,285.96221923828125,282.2575988769531,286.859375,288.1015930175781,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3963425457477569,-0.0,-6.896316051552277e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.441428119316696e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.942279575625436e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,7.343332254095003e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.942278848029672e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004716187831945,285.2789001464844,294.1499938964844,285.95233154296875,282.26544189453125,286.8471374511719,288.0751342773437,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059776250272,6.56306120561112e-09,0.0010059711057692,-0.0162463169544935,0.0,0.0,0.0,-0.0080664064735174,60.0,0.3877583742141723,-0.0,-6.899794868786557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.44175772019662e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.942626638803632e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.343588367803022e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.94262591120787e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004716352559626,285.2791748046875,294.1499938964844,285.95001220703125,282.2684326171875,286.8432922363281,288.0673522949219,285.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060127824544,6.567166366266974e-09,0.0010060061467811,-0.01625707000494,0.0,0.0,0.0,-0.0080684414133429,60.0,0.3854303061962127,-0.0,-6.900276616761404e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.44112107390538e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.941956523107363e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.343093602685258e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.941955795511603e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004716034454759,285.2803039550781,294.1499938964844,285.9423217773437,282.28277587890625,286.82733154296875,288.03875732421875,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230047997744e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,0.3780428469181061,-0.0,-6.899345805777557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.44112107390538e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.941956523107363e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,7.343093602685258e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.941955795511603e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004716034454759,285.2803039550781,294.1499938964844,285.9423217773437,282.28277587890625,286.82733154296875,288.03875732421875,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230047997744e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,0.3780428469181061,-0.0,-6.899345805777557e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.43856648518704e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.9392666015774e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.341106538660824e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.939265146385878e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004714758542831,285.2814025878906,294.1499938964844,285.9372863769531,282.2997131347656,286.8115234375,288.0156555175781,285.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.3730640709400177,-0.0,-6.895611193158403e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.43856648518704e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.9392666015774e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.341106538660824e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.939265146385878e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004714758542831,285.2814025878906,294.1499938964844,285.9372863769531,282.2997131347656,286.8115234375,288.0156555175781,285.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,0.3730640709400177,-0.0,-6.895611193158403e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.436583059141412e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.937176946550608e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,7.339564035646617e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.937176218954846e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004713767557404,285.2819519042969,294.1499938964844,285.9357604980469,282.3091735839844,286.8037109375,288.0060119628906,285.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.502675287123337e-09,0.0010054549202322,-0.0160881392657756,0.0,0.0,0.0,-0.0080364719033241,60.0,0.3713054656982422,-0.0,-6.892712889339236e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.434236562810838e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.934706031344832e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.337738497881219e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.93470530374907e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004712595255114,285.2825012207031,294.1499938964844,285.9349060058594,282.3193054199219,286.79595947265625,287.997314453125,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.47343689763602e-09,0.0010052049765363,-0.0160115510225296,0.0,0.0,0.0,-0.0080219767987728,60.0,0.3699199557304382,-0.0,-6.88928523118193e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.928494546329604e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,7.333150279009715e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.92849309113808e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004709648783318,285.2835998535156,294.1499938964844,285.93524169921875,282.3414611816406,286.7806701660156,287.9830322265625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3685419857501983,-0.0,-6.88067132159631e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.928494546329604e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,7.333150279009715e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.92849309113808e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004709648783318,285.2835998535156,294.1499938964844,285.93524169921875,282.3414611816406,286.7806701660156,287.9830322265625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3685419857501983,-0.0,-6.88067132159631e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
