time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287340,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.42094120546244e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.92070563370362e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.327397906919941e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.920704178512096e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004705954052042,285.2846984863281,294.1499938964844,285.9383239746094,282.3661804199219,286.7657165527344,287.97283935546875,285.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.3077778555964414e-09,0.0010037884349003,-0.0155776059255003,0.0,0.0,0.0,-0.0079398527741432,60.0,0.369124561548233,-0.0,-6.869879598525587e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.42094120546244e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.92070563370362e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.327397906919941e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.920704178512096e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004705954052042,285.2846984863281,294.1499938964844,285.9383239746094,282.3661804199219,286.7657165527344,287.97283935546875,285.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037947213277,6.3077778555964414e-09,0.0010037884349003,-0.0155776059255003,0.0,0.0,0.0,-0.0079398527741432,60.0,0.369124561548233,-0.0,-6.869879598525587e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.412297367816792e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.911603410728276e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.320674922084436e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.911602683132514e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004701636498793,285.2857971191406,294.1499938964844,285.9442443847656,282.3934631347656,286.7510681152344,287.9657592773437,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200081781315703e-09,0.0010028675897046,-0.015295491553843,0.0,0.0,0.0,-0.0078864637762308,60.0,0.3713439702987671,-0.0,-6.85727812310688e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.412297367816792e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.911603410728276e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.320674922084436e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.911602683132514e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004701636498793,285.2857971191406,294.1499938964844,285.9442443847656,282.3934631347656,286.7510681152344,287.9657592773437,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200081781315703e-09,0.0010028675897046,-0.015295491553843,0.0,0.0,0.0,-0.0078864637762308,60.0,0.3713439702987671,-0.0,-6.85727812310688e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.402388241142036e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.901168959913775e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,7.312968227779493e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.901167504722252e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004696686519309,285.286865234375,294.1499938964844,285.9530029296875,282.4232482910156,286.7369079589844,287.9623718261719,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018178727477,6.076620095996077e-09,0.001001811819151,-0.014972073957324,0.0,0.0,0.0,-0.0078252581879496,60.0,0.3757222890853882,-0.0,-6.842847000143594e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.402388241142036e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.901168959913775e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,7.312968227779493e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.901167504722252e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004696686519309,285.286865234375,294.1499938964844,285.9530029296875,282.4232482910156,286.7369079589844,287.9623718261719,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018178727477,6.076620095996077e-09,0.001001811819151,-0.014972073957324,0.0,0.0,0.0,-0.0078252581879496,60.0,0.3757222890853882,-0.0,-6.842847000143594e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.397042595082894e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.895539551507682e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.308810745598748e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.89553882391192e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004694016533903,285.28741455078125,294.1499938964844,285.9584655761719,282.4390869140625,286.7299499511719,287.9617614746094,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012484854087,6.010020481284073e-09,0.0010012424318119,-0.0147976092994213,0.0,0.0,0.0,-0.0077922423370182,60.0,0.3785396516323089,-0.0,-6.835068688815228e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.39137244131416e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.88956817309372e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,7.30440006009303e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.88956744549796e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004691183858085,285.2879638671875,294.1499938964844,285.96466064453125,282.45556640625,286.7231750488281,287.9620056152344,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006441734731,5.939368108442977e-09,0.0010006382362917,-0.0146125257015228,0.0,0.0,0.0,-0.0077572171576321,60.0,0.3819279372692108,-0.0,-6.826821419281259e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.379351104144008e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.876909462036564e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.295050454558805e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.876908734440804e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004685179155785,285.2890319824219,294.1499938964844,285.9792785644531,282.4903869628906,286.7098693847656,287.9642944335937,285.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895932492613156e-09,0.0009993575513362,-0.0142201669514179,0.0,0.0,0.0,-0.0076829669997096,60.0,0.3899317979812622,-0.0,-6.809354857750807e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.379351104144008e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.876909462036564e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.295050454558805e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.876908734440804e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004685179155785,285.2890319824219,294.1499938964844,285.9792785644531,282.4903869628906,286.7098693847656,287.9642944335937,285.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895932492613156e-09,0.0009993575513362,-0.0142201669514179,0.0,0.0,0.0,-0.0076829669997096,60.0,0.3899317979812622,-0.0,-6.809354857750807e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.368469181936234e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.865449828794226e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.286586333066225e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.865449101198465e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0004679743433371,285.2899169921875,294.1499938964844,285.99383544921875,282.52154541015625,286.6991577148437,287.96844482421875,285.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649810105562,0.0,0.0,0.0,-0.0076157529838383,60.0,0.3983063101768493,-0.0,-6.793563045448536e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.36632277444005e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.86318991635926e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.284917228389531e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.8631891887635e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0004678671248257,285.29010009765625,294.1499938964844,285.9968566894531,282.5276794433594,286.6971740722656,287.96942138671875,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4000493288040161,-0.0,-6.790450157723171e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.352402412332594e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.848531044553964e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.274089875863865e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.848530316958204e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004671717470046,285.2911682128906,294.1499938964844,286.0175170898437,282.5674133300781,286.6850280761719,287.97723388671875,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165149755775,60.0,0.4121602773666382,-0.0,-6.770279981083149e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.352402412332594e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.848531044553964e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.274089875863865e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.848530316958204e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004671717470046,285.2911682128906,294.1499938964844,286.0175170898437,282.5674133300781,286.6850280761719,287.97723388671875,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165149755775,60.0,0.4121602773666382,-0.0,-6.770279981083149e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.833037620410324e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.262646977324039e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.833036892814562e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0004664368461817,285.2922058105469,294.1499938964844,286.041259765625,282.6095886230469,286.6734924316406,287.9875793457031,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603316843509,0.0,0.0,0.0,-0.007425642106682,60.0,0.4262915253639221,-0.0,-6.748995673433458e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.833037620410324e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.262646977324039e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.833036892814562e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0004664368461817,285.2922058105469,294.1499938964844,286.041259765625,282.6095886230469,286.6734924316406,287.9875793457031,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603316843509,0.0,0.0,0.0,-0.007425642106682,60.0,0.4262915253639221,-0.0,-6.748995673433458e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.330068132840096e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.82501223916188e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.256719254655764e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.825011511566116e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004660561389755,285.292724609375,294.1499938964844,286.0542907714844,282.631591796875,286.6679992675781,287.99371337890625,285.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175568862370028e-09,0.0009941069874912,-0.0126115651801228,0.0,0.0,0.0,-0.0073785688728094,60.0,0.4341546595096588,-0.0,-6.73798297157191e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.322305413661525e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.816836973186582e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.250680937431753e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.81683624559082e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004656683595385,285.2932434082031,294.1499938964844,286.068115234375,282.6541748046875,286.6626892089844,288.0004272460937,285.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932849789038,5.078844456107845e-09,0.0009932799730449,-0.0123581606894731,0.0,0.0,0.0,-0.0073306183330714,60.0,0.4425198435783386,-0.0,-6.726774159915294e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.306411811849102e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.800100815482438e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.238319813041016e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.800100087886676e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004648744652513,285.2942810058594,294.1499938964844,286.0981750488281,282.7012023925781,286.6525573730469,288.0155639648437,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083040650622e-09,0.000991586712189,-0.0118393832817673,0.0,0.0,0.0,-0.0072324541397392,60.0,0.4607734978199005,-0.0,-6.703857025058825e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.306411811849102e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.800100815482438e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.238319813041016e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.800100087886676e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004648744652513,285.2942810058594,294.1499938964844,286.0981750488281,282.7012023925781,286.6525573730469,288.0155639648437,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.88083040650622e-09,0.000991586712189,-0.0118393832817673,0.0,0.0,0.0,-0.0072324541397392,60.0,0.4607734978199005,-0.0,-6.703857025058825e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.290173329645768e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.783000132301822e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.225689478218555e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.78299940470606e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004640632832888,285.2953186035156,294.1499938964844,286.1314392089844,282.7505798339844,286.6431884765625,288.0328674316406,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678508691569051e-09,0.0009898566640913,-0.0113093117251992,0.0,0.0,0.0,-0.0071321544237434,60.0,0.4810991585254669,-0.0,-6.680480879595052e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.290173329645768e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.783000132301822e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.225689478218555e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.78299940470606e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004640632832888,285.2953186035156,294.1499938964844,286.1314392089844,282.7505798339844,286.6431884765625,288.0328674316406,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678508691569051e-09,0.0009898566640913,-0.0113093117251992,0.0,0.0,0.0,-0.0071321544237434,60.0,0.4810991585254669,-0.0,-6.680480879595052e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.765743016032502e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.212943455670029e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.76574228843674e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004632446798495,285.2963562011719,294.1499938964844,286.1679992675781,282.80230712890625,286.6346435546875,288.05230712890625,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,0.503577709197998,-0.0,-6.656932782789228e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.765743016032502e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.212943455670029e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.76574228843674e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0004632446798495,285.2963562011719,294.1499938964844,286.1679992675781,282.80230712890625,286.6346435546875,288.05230712890625,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,0.503577709197998,-0.0,-6.656932782789228e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.748547745402902e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,7.200243271654472e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.74854701780714e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004624290158972,285.29736328125,294.1499938964844,286.2078857421875,282.8563842773437,286.6269226074219,288.07373046875,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888087631874e-09,0.0009863709565252,-0.0102413389831781,0.0,0.0,0.0,-0.0069300793111324,60.0,0.5282018184661865,-0.0,-6.633509741504895e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.748547745402902e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,7.200243271654472e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.74854701780714e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004624290158972,285.29736328125,294.1499938964844,286.2078857421875,282.8563842773437,286.6269226074219,288.07373046875,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888087631874e-09,0.0009863709565252,-0.0102413389831781,0.0,0.0,0.0,-0.0069300793111324,60.0,0.5282018184661865,-0.0,-6.633509741504895e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.24938649404794e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.740050154505298e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,7.193967030616477e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.740049426909536e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004620259278453,285.2978820800781,294.1499938964844,286.2290954589844,282.8843078613281,286.6233825683594,288.085205078125,285.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170350731413919e-09,0.0009855112293735,-0.0099779237061738,0.0,0.0,0.0,-0.006880238186568,60.0,0.5413824915885925,-0.0,-6.62195063227955e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.731639147503302e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.187754090409726e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.73163769231178e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004616269143298,285.29840087890625,294.1499938964844,286.2511291503906,282.9128112792969,286.6200866699219,288.0971069335937,285.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070832115843359e-09,0.0009846602333709,-0.0097171757370233,0.0,0.0,0.0,-0.0068309023045003,60.0,0.555060863494873,-0.0,-6.610517289118435e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.715225314721464e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.175630889832973e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.715224587125704e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004608483286574,285.2994079589844,294.1499938964844,286.2978210449219,282.97149658203125,286.6141662597656,288.1222229003906,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.000982999568805,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,0.5840427875518799,-0.0,-6.588236800553204e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.715225314721464e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.175630889832973e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.715224587125704e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004608483286574,285.2994079589844,294.1499938964844,286.2978210449219,282.97149658203125,286.6141662597656,288.1222229003906,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.000982999568805,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,0.5840427875518799,-0.0,-6.588236800553204e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.212080476572736e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.700765076559036e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,7.164950511651114e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.700764348963276e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004601624095812,285.3003234863281,294.1499938964844,286.34381103515625,283.02752685546875,286.609619140625,288.1469421386719,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815403027459,3.7055534196639432e-09,0.000981536693871,-0.0087600965052843,0.0,0.0,0.0,-0.0066498173400759,60.0,0.6127937436103821,-0.0,-6.568639321358205e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.210909047396854e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.699531074147671e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.164039561757818e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.69953034655191e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004601038817781,285.3003845214844,294.1499938964844,286.3479309082031,283.0325012207031,286.6092529296875,288.1491394042969,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814155055209,3.690957317559196e-09,0.0009814117802307,-0.0087218517437577,0.0,0.0,0.0,-0.0066425814293324,60.0,0.6153624653816223,-0.0,-6.566968124843697e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.153097249101847e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.684715769253673e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004594011406879,285.3013916015625,294.1499938964844,286.4015808105469,283.0957336425781,286.6052551269531,288.1776123046875,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.6488624811172485,-0.0,-6.546923003725169e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.153097249101847e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.684715769253673e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004594011406879,285.3013916015625,294.1499938964844,286.4015808105469,283.0957336425781,286.6052551269531,288.1776123046875,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,0.6488624811172485,-0.0,-6.546923003725169e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.183818474411964e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.67100349953398e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.67100277193822e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004587506700772,285.3023681640625,294.1499938964844,286.4587707519531,283.16119384765625,286.6023864746094,288.2078552246094,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534406362889513e-09,0.0009785256115719,-0.0078374911099672,0.0,0.0,0.0,-0.0064752590842545,60.0,0.6848602890968323,-0.0,-6.528395601890224e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.183818474411964e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.67100349953398e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.67100277193822e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004587506700772,285.3023681640625,294.1499938964844,286.4587707519531,283.16119384765625,286.6023864746094,288.2078552246094,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534406362889513e-09,0.0009785256115719,-0.0078374911099672,0.0,0.0,0.0,-0.0064752590842545,60.0,0.6848602890968323,-0.0,-6.528395601890224e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.177702304441482e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.664563549449667e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.138212095014751e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.664562821853906e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004584451671689,285.3028564453125,294.1499938964844,286.4887084960937,283.1947631835937,286.601318359375,288.2235107421875,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778771782293,3.277242477395248e-09,0.0009778739186003,-0.0076378337107598,0.0,0.0,0.0,-0.0064374841749668,60.0,0.7036460041999817,-0.0,-6.519703532603671e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.171910642180592e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.658464114181696e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,7.13370754965581e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.658463386585936e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004581558459904,285.3033752441406,294.1499938964844,286.5195617675781,283.2288818359375,286.6005554199219,288.2396240234375,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772600606083,3.205079979196057e-09,0.0009772568009793,-0.0074487505480647,0.0,0.0,0.0,-0.0064017097465693,60.0,0.723095178604126,-0.0,-6.511476868809042e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.125434058252722e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.64726132224314e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004576244682539,285.3043518066406,294.1499938964844,286.5840148925781,283.2987365722656,286.5998229980469,288.2729797363281,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7637165188789368,-0.0,-6.496380677845083e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
