time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289680,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.125434058252722e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.64726132224314e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0004576244682539,285.3043518066406,294.1499938964844,286.5840148925781,283.2987365722656,286.5998229980469,288.2729797363281,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014803834259,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7637165188789368,-0.0,-6.496380677845083e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.152073471341282e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.637574839871375e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.118278881534934e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.637574112275615e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.000457164918771,285.3052978515625,294.1499938964844,286.65216064453125,283.3707275390625,286.600341796875,288.3082275390625,285.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.957930567148992e-09,0.0009751433390192,-0.0068011526018381,0.0,0.0,0.0,-0.0062791868112981,60.0,0.8070427775382996,-0.0,-6.483340087015679e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.152073471341282e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.637574839871375e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.118278881534934e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.637574112275615e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.000457164918771,285.3052978515625,294.1499938964844,286.65216064453125,283.3707275390625,286.600341796875,288.3082275390625,285.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.957930567148992e-09,0.0009751433390192,-0.0068011526018381,0.0,0.0,0.0,-0.0062791868112981,60.0,0.8070427775382996,-0.0,-6.483340087015679e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.144283831119536e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.629371925257146e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.629371197661384e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0004567758296616,285.3062744140625,294.1499938964844,286.7240600585937,283.4448547363281,286.6020812988281,288.3453063964844,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162663653,2.860880421451384e-09,0.0009743134141899,-0.0065468526445329,0.0,0.0,0.0,-0.0062310742214322,60.0,0.8527365922927856,-0.0,-6.472308200500265e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.144283831119536e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.629371925257146e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,9.629371197661384e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0004567758296616,285.3062744140625,294.1499938964844,286.7240600585937,283.4448547363281,286.6020812988281,288.3453063964844,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162663653,2.860880421451384e-09,0.0009743134141899,-0.0065468526445329,0.0,0.0,0.0,-0.0062310742214322,60.0,0.8527365922927856,-0.0,-6.472308200500265e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.138023597188294e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.622779907658696e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.107351120794192e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.622779180062936e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004564631381072,285.3072204589844,294.1499938964844,286.7997436523437,283.5210876464844,286.60504150390625,288.3844299316406,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782888808283701e-09,0.0009736464126035,-0.0063424911350011,0.0,0.0,0.0,-0.006192410364747,60.0,0.9010014533996582,-0.0,-6.463449153670808e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.138023597188294e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.622779907658696e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.107351120794192e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.622779180062936e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004564631381072,285.3072204589844,294.1499938964844,286.7997436523437,283.5210876464844,286.60504150390625,288.3844299316406,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782888808283701e-09,0.0009736464126035,-0.0063424911350011,0.0,0.0,0.0,-0.006192410364747,60.0,0.9010014533996582,-0.0,-6.463449153670808e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.620045602787286e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.105331314960495e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.620044875191525e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004563334223348,285.3077087402344,294.1499938964844,286.8390197753906,283.5599670410156,286.6069641113281,288.40478515625,285.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750533800721655e-09,0.0009733696933835,-0.0062577105127274,0.0,0.0,0.0,-0.0061763701960444,60.0,0.9260401129722596,-0.0,-6.459776358269664e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.133310959441587e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.617816976970062e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.103685493348166e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.6178162493743e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004562277172226,285.3081970214844,294.1499938964844,286.8792724609375,283.5993347167969,286.6092529296875,288.42578125,285.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469326652,2.724166447976017e-09,0.0009731441969051,-0.0061886198818683,0.0,0.0,0.0,-0.0061632986180484,60.0,0.9518095254898072,-0.0,-6.456783552266644e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.614654118195176e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.101349910954013e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004560776869766,285.30914306640625,294.1499938964844,286.9626770019531,283.6796569824219,286.6146850585937,288.4695739746094,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0052231550216677,-0.0,-6.45253734887774e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.614654118195176e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.101349910954013e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004560776869766,285.30914306640625,294.1499938964844,286.9626770019531,283.6796569824219,286.6146850585937,288.4695739746094,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0052231550216677,-0.0,-6.45253734887774e-08,0.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.613299334887417e-05,298.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.0,0.050000000745058,7.100349466782063e-05,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.050000000745058,0.0004560134257189,285.3100891113281,291.1499938964844,287.04998779296875,283.7619323730469,286.6215209960937,288.5165405273437,285.410888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0615649223327637,-0.0,-6.45071907001693e-08,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.613299334887417e-05,298.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.0,0.050000000745058,7.100349466782063e-05,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.050000000745058,0.0004560134257189,285.3100891113281,291.1499938964844,287.04998779296875,283.7619323730469,286.6215209960937,288.5165405273437,285.410888671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0615649223327637,-0.0,-6.45071907001693e-08,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.633643388748169,0.050000000745058,0.0408421009778976,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.633643388748169,0.050000000745058,0.0430087000131607,298.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.633643388748169,0.050000000745058,0.0317660793662071,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.633643388748169,0.050000000745058,0.0430087000131607,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.633643388748169,0.050000000745058,0.2040147483348846,285.40155029296875,291.1499938964844,287.0957336425781,283.8036499023437,293.8687438964844,297.67193603515625,285.5545654296875,1.0,0.1097079291939735,0.013051769696176,0.013051769696176,1.0,1.0,-0.4349226355552673,1.0231460692011751e-06,0.4349215924739837,-0.1344536244869232,0.0,0.0,0.0,10.193917274475098,60.0,1142.922119140625,-0.0,12.281399726867676,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.6311766505241394,0.050000000745058,0.0452369898557662,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.6311766505241394,0.050000000745058,0.047636728733778,298.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.6311766505241394,0.050000000745058,0.0351843237876892,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.6311766505241394,0.050000000745058,0.047636728733778,298.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.6311766505241394,0.050000000745058,0.2259681224822998,286.1087341308594,291.1499938964844,287.1435241699219,283.8454895019531,294.84881591796875,300.0840148925781,286.7350769042969,1.0,0.1210925802588462,0.0261035393923521,0.0261035393923521,1.0,1.0,-0.4820068180561065,4.978677679901011e-06,0.4820018112659454,-0.1456955075263977,0.0,0.0,0.0,12.499216079711914,60.0,2349.8173828125,-0.0,16.68123435974121,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0456812717020511,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0481045767664909,298.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0355298779904842,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0481045767664909,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.2281874120235443,288.178955078125,291.1499938964844,287.2451171875,283.9295959472656,294.84771728515625,300.1361999511719,288.55645751953125,1.0,0.1406045258045196,0.0522070787847042,0.0522070787847042,1.0,1.0,-0.4867427945137024,6.65543630020693e-05,0.4866762459278106,-0.1467208415269851,0.0,0.0,0.0,20.01161766052246,60.0,2291.747314453125,-0.0,23.19175910949707,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0456812717020511,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0481045767664909,298.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0355298779904842,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.0481045767664909,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.5708803534507751,0.050000000745058,0.2281874120235443,288.178955078125,291.1499938964844,287.2451171875,283.9295959472656,294.84771728515625,300.1361999511719,288.55645751953125,1.0,0.1406045258045196,0.0522070787847042,0.0522070787847042,1.0,1.0,-0.4867427945137024,6.65543630020693e-05,0.4866762459278106,-0.1467208415269851,0.0,0.0,0.0,20.01161766052246,60.0,2291.747314453125,-0.0,23.19175910949707,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.5491559505462646,0.050000000745058,0.0458185374736785,297.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.5491559505462646,0.050000000745058,0.0482491254806518,298.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.5491559505462646,0.050000000745058,0.0356366410851478,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.5491559505462646,0.050000000745058,0.0482491254806518,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.5491559505462646,0.050000000745058,0.2288730889558792,288.8828430175781,291.1499938964844,287.2987060546875,283.9718017578125,294.8662109375,300.1334533691406,289.209228515625,1.0,0.1490132063627243,0.0652588456869125,0.0652588456869125,1.0,1.0,-0.4882054626941681,0.0002031035837717,0.4880023598670959,-0.1469209194183349,0.0,0.0,0.0,23.679065704345703,60.0,2083.069091796875,-0.0,26.346406936645508,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.5323694944381714,0.050000000745058,0.0459500066936016,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.5323694944381714,0.050000000745058,0.0483875684440135,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.5323694944381714,0.050000000745058,0.03573889285326,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.5323694944381714,0.050000000745058,0.0483875684440135,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.5323694944381714,0.050000000745058,0.2295297980308532,289.5100402832031,291.1499938964844,287.3541259765625,284.0140380859375,294.8919372558594,300.1456604003906,289.8095703125,1.0,0.1565804332494735,0.2522070705890655,0.2522070705890655,0.9973317980766296,1.0,-0.4896065592765808,0.0343309342861175,0.4552756249904632,-0.1132669597864151,0.0,0.0,0.0,27.19913673400879,60.0,1883.5142822265625,-0.0,29.38012313842773,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0461901016533374,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0486404001712799,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0359256342053413,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0486404001712799,298.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.2307291179895401,290.62188720703125,291.1499938964844,287.4700012207031,284.0986328125,294.363525390625,300.189453125,290.8687744140625,1.0,0.1694019585847854,0.6261035203933716,0.6261035203933716,0.991995334625244,1.0,-0.492165058851242,0.1875253021717071,0.3046397566795349,0.0387005172669887,0.0,0.0,0.0,33.64006042480469,60.0,1454.6318359375,-0.0,34.9468994140625,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0461901016533374,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0486404001712799,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0359256342053413,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.0486404001712799,298.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.5094912052154541,0.050000000745058,0.2307291179895401,290.62188720703125,291.1499938964844,287.4700012207031,284.0986328125,294.363525390625,300.189453125,290.8687744140625,1.0,0.1694019585847854,0.6261035203933716,0.6261035203933716,0.991995334625244,1.0,-0.492165058851242,0.1875253021717071,0.3046397566795349,0.0387005172669887,0.0,0.0,0.0,33.64006042480469,60.0,1454.6318359375,-0.0,34.9468994140625,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0463940426707267,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0488551631569862,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0360842570662498,297.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0488551631569862,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.2317478507757187,291.34716796875,291.1499938964844,287.5921325683594,284.18316650390625,293.5839538574219,300.2294921875,291.4750366210937,1.0,0.1795574575662613,1.0,1.0,0.9866588711738586,1.0,-0.4943381249904632,0.2164463251829147,0.2778917849063873,0.0670370683073997,0.0,0.0,0.0,39.097991943359375,60.0,855.2843017578125,-0.0,39.74168014526367,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0463940426707267,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0488551631569862,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0360842570662498,297.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.0488551631569862,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.4954017102718353,0.050000000745058,0.2317478507757187,291.34716796875,291.1499938964844,287.5921325683594,284.18316650390625,293.5839538574219,300.2294921875,291.4750366210937,1.0,0.1795574575662613,1.0,1.0,0.9866588711738586,1.0,-0.4943381249904632,0.2164463251829147,0.2778917849063873,0.0670370683073997,0.0,0.0,0.0,39.097991943359375,60.0,855.2843017578125,-0.0,39.74168014526367,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0465627051889896,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0490327700972557,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0362154357135295,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0490327700972557,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.2325903475284576,291.8453063964844,290.6499938964844,287.7199401855469,284.2674865722656,293.62261962890625,300.2312316894531,291.9625244140625,1.0,0.1875160336494445,1.0,1.0,0.9874115586280824,1.0,-0.4961353242397308,0.2173143774271011,0.2788209617137909,0.0675394833087921,0.0,0.0,0.0,43.60881042480469,48.0,637.5003662109375,-0.0,43.742637634277344,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0465627051889896,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0490327700972557,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0362154357135295,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.0490327700972557,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.4857364594936371,0.050000000745058,0.2325903475284576,291.8453063964844,290.6499938964844,287.7199401855469,284.2674865722656,293.62261962890625,300.2312316894531,291.9625244140625,1.0,0.1875160336494445,1.0,1.0,0.9874115586280824,1.0,-0.4961353242397308,0.2173143774271011,0.2788209617137909,0.0675394833087921,0.0,0.0,0.0,43.60881042480469,48.0,637.5003662109375,-0.0,43.742637634277344,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2109069824219,0.4833704829216003,0.050000000745058,0.0466063320636749,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2109069824219,0.4833704829216003,0.050000000745058,0.0490787103772163,298.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2109069824219,0.4833704829216003,0.050000000745058,0.0362493693828582,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2109069824219,0.4833704829216003,0.050000000745058,0.0490787103772163,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2109069824219,0.4833704829216003,0.050000000745058,0.2328082770109176,292.2308959960937,290.6499938964844,287.8362731933594,284.3410949707031,293.676513671875,300.2352600097656,292.3284606933594,1.0,0.1890718638896942,1.0,1.0,0.9880719184875488,1.0,-0.4966005086898803,0.2174790352582931,0.2791214883327484,0.0676661655306816,0.0,0.0,0.0,44.77621078491211,48.0,515.833984375,-0.0,44.78265380859375,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.483454942703247,0.050000000745058,0.0466047674417495,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.483454942703247,0.050000000745058,0.0490770637989044,298.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.483454942703247,0.050000000745058,0.0362481512129306,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.483454942703247,0.050000000745058,0.0490770637989044,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2596740722656,0.483454942703247,0.050000000745058,0.2328004539012909,292.2791442871094,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,300.23602294921875,292.3739624023437,1.0,0.1889598816633224,1.0,1.0,0.9881641864776612,1.0,-0.496583878993988,0.2174670398235321,0.2791168391704559,0.0676693320274353,0.0,0.0,0.0,44.73447036743164,36.0,501.1419982910156,-0.0,44.74542617797852,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4450378417969,0.4846684634685516,0.050000000745058,0.0465823337435722,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4450378417969,0.4846684634685516,0.050000000745058,0.0490534417331218,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4450378417969,0.4846684634685516,0.050000000745058,0.0362307056784629,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4450378417969,0.4846684634685516,0.050000000745058,0.0490534417331218,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4450378417969,0.4846684634685516,0.050000000745058,0.2326883971691131,292.4623718261719,290.1499938964844,287.9209899902344,284.39306640625,293.71630859375,300.239501953125,292.546875,1.0,0.1877681165933609,1.0,1.0,0.988540530204773,1.0,-0.4963449537754059,0.2173443883657455,0.2790005505084991,0.0676526725292205,0.0,0.0,0.0,44.13509750366211,36.0,446.12493896484375,-0.0,44.211219787597656,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.4871718883514404,0.050000000745058,0.0465365312993526,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.4871718883514404,0.050000000745058,0.0490052066743373,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.4871718883514404,0.050000000745058,0.0361950807273387,297.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.4871718883514404,0.050000000745058,0.0490052066743373,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.4871718883514404,0.050000000745058,0.2324596047401428,292.6257019042969,289.6499938964844,287.9902038574219,284.4346008300781,293.74859619140625,300.24346923828125,292.7012023925781,1.0,0.185488075017929,1.0,1.0,0.9866819381713868,1.0,-0.4958569705486297,0.2171457707881927,0.278711199760437,0.0676252022385597,0.0,0.0,0.0,42.91082763671875,25.0,398.29107666015625,-0.0,43.121620178222656,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0463956631720066,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0488568693399429,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0360855162143707,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0488568693399429,298.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.2317559570074081,292.90240478515625,289.1499938964844,288.1314697265625,284.5170593261719,293.81451416015625,300.2524108886719,292.9632873535156,1.0,0.1785242110490799,1.0,1.0,0.982964813709259,1.0,-0.4943560659885406,0.2165243327617645,0.2778317332267761,0.0674914196133613,0.0,0.0,0.0,39.14517974853516,25.0,320.8048400878906,-0.0,39.78319549560547,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0463956631720066,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0488568693399429,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0360855162143707,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.0488568693399429,298.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88995361328125,0.4953024089336395,0.050000000745058,0.2317559570074081,292.90240478515625,289.1499938964844,288.1314697265625,284.5170593261719,293.81451416015625,300.2524108886719,292.9632873535156,1.0,0.1785242110490799,1.0,1.0,0.982964813709259,1.0,-0.4943560659885406,0.2165243327617645,0.2778317332267761,0.0674914196133613,0.0,0.0,0.0,39.14517974853516,25.0,320.8048400878906,-0.0,39.78319549560547,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0461110845208168,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0485571958124637,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.8073478937149048,0.1827871054410934,0.1266549527645111,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0485571958124637,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.2303344160318374,293.171630859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8972473144531,300.24493408203125,293.2252502441406,1.0,0.1752320975065231,1.0,1.0,0.9792476892471312,1.0,-0.6002779603004456,0.2614634037017822,0.3388145565986633,0.0885211899876594,0.0,0.0,0.0,32.39192199707031,25.0,301.603515625,-0.0,45.36191940307617,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0461110845208168,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0485571958124637,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845092773437,0.8073478937149048,0.1827871054410934,0.1266549527645111,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.0485571958124637,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.5160660147666931,0.050000000745058,0.2303344160318374,293.171630859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8972473144531,300.24493408203125,293.2252502441406,1.0,0.1752320975065231,1.0,1.0,0.9792476892471312,1.0,-0.6002779603004456,0.2614634037017822,0.3388145565986633,0.0885211899876594,0.0,0.0,0.0,32.39192199707031,25.0,301.603515625,-0.0,45.36191940307617,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4137878417969,0.8285117149353027,0.1705013215541839,0.1497915089130401,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.0482398755848407,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4153137207031,0.8646131753921509,0.1923205107450485,0.1331208944320678,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.0482398755848407,298.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.2288292050361633,293.40771484375,288.1499938964844,288.4233093261719,284.6789245605469,293.8870849609375,300.1847229003906,293.4446716308594,1.0,0.1748680025339126,1.0,1.0,0.8441498875617981,1.0,-0.7298920154571533,0.3214794397354126,0.4084126055240631,0.1225676909089088,0.0,0.0,0.0,25.512699127197266,25.0,254.4235992431641,-0.0,53.75645446777344,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4137878417969,0.8285117149353027,0.1705013215541839,0.1497915089130401,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.0482398755848407,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4153137207031,0.8646131753921509,0.1923205107450485,0.1331208944320678,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.0482398755848407,298.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.38775634765625,0.5502867102622986,0.050000000745058,0.2288292050361633,293.40771484375,288.1499938964844,288.4233093261719,284.6789245605469,293.8870849609375,300.1847229003906,293.4446716308594,1.0,0.1748680025339126,1.0,1.0,0.8441498875617981,1.0,-0.7298920154571533,0.3214794397354126,0.4084126055240631,0.1225676909089088,0.0,0.0,0.0,25.512699127197266,25.0,254.4235992431641,-0.0,53.75645446777344,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
