time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291780,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.8869817852973938,0.1785361766815185,0.0970040112733841,297.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703430175781,0.8869817852973938,0.1578474640846252,0.1021498888731002,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.8869817852973938,0.2072360068559646,0.0754475593566894,297.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5568542480469,0.6902363300323486,0.1461326777935028,0.0476516000926494,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703430175781,0.8869817852973938,0.1609828174114227,0.4845550954341888,293.5726623535156,288.1499938964844,288.5543212890625,284.7483825683594,293.7666015625,300.1206970214844,293.5851135253906,1.0,0.1815700531005859,1.0,1.0,0.7256102561950684,1.0,-0.9851356744766236,0.4498965144157409,0.5352391600608826,0.2033106684684753,0.0,0.0,0.0,13.364487648010254,25.0,171.07118225097656,-0.0,75.34778594970703,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8859710097312927,0.1799592673778534,0.0963207259774208,297.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8859710097312927,0.1587136536836624,0.1014303565025329,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8859710097312927,0.209357276558876,0.0749161168932914,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.57330322265625,0.7852866053581238,0.1471961885690689,0.0702168419957161,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8859710097312927,0.1618964374065399,0.4811419546604156,293.5841369628906,287.6499938964844,288.5727233886719,284.7580261230469,293.7445678710937,300.1316833496094,293.5938720703125,1.0,0.1822610348463058,1.0,1.0,0.7090521454811096,1.0,-0.9888870120048524,0.4555965662002563,0.533290445804596,0.2084707915782928,0.0,0.0,0.0,13.370139122009276,45.0,152.9344024658203,-0.0,77.38218688964844,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.603759765625,0.8847149014472961,0.1860610395669937,0.0954770743846893,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.603759765625,0.8847149014472961,0.1626330465078354,0.1005419567227363,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.603759765625,0.8847149014472961,0.2177967131137848,0.0742599442601203,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6038818359375,0.910216748714447,0.1493015587329864,0.1091140732169151,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.603759765625,0.8847149014472961,0.1659437268972396,0.4769277572631836,293.60400390625,287.6499938964844,288.6480407714844,284.7970275878906,293.57891845703125,300.15948486328125,293.602294921875,1.0,0.1886456310749054,1.0,1.0,0.6415032744407654,1.0,-1.026763677597046,0.4974693953990936,0.5292943120002747,0.2429742217063903,0.0,0.0,0.0,13.77894115447998,45.0,58.74464797973633,-0.0,85.59033203125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5518798828125,0.8925979137420654,0.191715657711029,0.1008787453174591,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5518798828125,0.8925979137420654,0.1664586514234542,0.1062301769852638,298.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5518798828125,0.8925979137420654,0.2253584861755371,0.0784612447023391,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5518798828125,0.8925982117652893,0.1521170884370803,0.1062302961945533,297.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5518798828125,0.8925979137420654,0.1698486804962158,0.5039102435112,293.54693603515625,287.1499938964844,288.7236633300781,284.835693359375,292.98883056640625,300.15838623046875,293.51177978515625,1.0,0.1971317827701568,1.0,1.0,0.5295382142066956,1.0,-1.075043559074402,0.5992932915687561,0.475750207901001,0.3353695571422577,0.0,0.0,0.0,14.73360538482666,65.0,-175.1825714111328,-0.0,97.4981460571289,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.2010287642478943,0.1101747453212738,297.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.17312853038311,0.1160193085670471,298.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.2380829602479934,0.0856914669275283,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71099853515625,0.9855031371116638,0.1558337807655334,0.1473146677017212,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.1765209883451461,0.5503456592559814,292.70086669921875,286.6499938964844,288.8755187988281,284.91180419921875,290.75421142578125,300.1375427246094,292.559326171875,1.0,0.2204699069261551,1.0,1.0,0.3056081235408783,1.0,-1.2118480205535889,0.9793135523796082,0.2325344979763031,0.6880261301994324,0.0,0.0,0.0,17.247337341308594,85.0,-1219.356689453125,-0.0,136.8013916015625,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.2010287642478943,0.1101747453212738,297.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.17312853038311,0.1160193085670471,298.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.2380829602479934,0.0856914669275283,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.71099853515625,0.9855031371116638,0.1558337807655334,0.1473146677017212,297.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7300720214844,0.9053065180778505,0.1765209883451461,0.5503456592559814,292.70086669921875,286.6499938964844,288.8755187988281,284.91180419921875,290.75421142578125,300.1375427246094,292.559326171875,1.0,0.2204699069261551,1.0,1.0,0.3056081235408783,1.0,-1.2118480205535889,0.9793135523796082,0.2325344979763031,0.6880261301994324,0.0,0.0,0.0,17.247337341308594,85.0,-1219.356689453125,-0.0,136.8013916015625,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5676574707031,0.9244217872619628,0.2047039717435836,0.1244178041815757,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5676574707031,0.9244217872619628,0.1759636998176574,0.1310179382562637,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5676574707031,0.9244217872619628,0.2447469979524612,0.0967694073915481,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5565185546875,0.9670642018318176,0.155966430902481,0.1480024605989456,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5676574707031,0.9244217872619628,0.1791254729032516,0.6214926838874817,291.5395202636719,286.6499938964844,288.99298095703125,284.9694519042969,289.5067443847656,300.0726318359375,291.408203125,1.0,0.2438231408596038,1.0,1.0,0.1328321695327758,1.0,-1.3461230993270874,1.2822962999343872,0.0638268664479255,0.963651716709137,0.0,0.0,0.0,20.29030036926269,85.0,-1722.5975341796875,-0.0,185.49917602539065,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.930331528186798,0.205047070980072,0.1290552318096161,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.9326981902122498,0.1762678921222686,0.1367921084165573,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.930331528186798,0.2460888922214508,0.1003762856125831,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.9602941274642944,0.1557772606611251,0.1479457318782806,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.930331528186798,0.1793148666620254,0.6446576118469238,291.20672607421875,286.1499938964844,289.0277404785156,284.9862976074219,289.1087646484375,300.0492248535156,291.0733642578125,1.0,0.2515742778778076,1.0,1.0,0.0816780179738998,1.0,-1.3906974792480469,1.3835246562957764,0.0071728015318512,1.0556336641311646,0.0,0.0,0.0,21.358375549316406,105.0,-1822.3084716796875,-0.0,203.91995239257807,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.9376841187477112,0.2044140249490738,0.1351302117109298,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.9860504269599916,0.1732378900051117,0.1651138067245483,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.9376841187477112,0.2500225007534027,0.1051012724637985,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1645812988281,0.9483566284179688,0.1540268510580063,0.1466158926486969,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.9916314482688904,0.1769571155309677,0.7997598648071289,290.1525573730469,286.14288330078125,289.1797180175781,285.05908203125,289.1773376464844,299.9312438964844,290.1084289550781,1.0,0.2901129722595215,1.0,1.0,0.049006812274456,1.0,-1.6223565340042114,1.621874451637268,0.0004820488102268,1.2459498643875122,0.0,0.0,0.0,26.06877517700196,125.0,-1288.460205078125,-0.0,315.5086669921875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.9376841187477112,0.2044140249490738,0.1351302117109298,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.9860504269599916,0.1732378900051117,0.1651138067245483,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.9376841187477112,0.2500225007534027,0.1051012724637985,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1645812988281,0.9483566284179688,0.1540268510580063,0.1466158926486969,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605529785156,0.9916314482688904,0.1769571155309677,0.7997598648071289,290.1525573730469,286.14288330078125,289.1797180175781,285.05908203125,289.1773376464844,299.9312438964844,290.1084289550781,1.0,0.2901129722595215,1.0,1.0,0.049006812274456,1.0,-1.6223565340042114,1.621874451637268,0.0004820488102268,1.2459498643875122,0.0,0.0,0.0,26.06877517700196,125.0,-1288.460205078125,-0.0,315.5086669921875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626953125,0.8402339816093445,0.1963824480772018,0.1793967187404632,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645568847656,0.801712155342102,0.170617863535881,0.1631062775850296,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.9032562971115112,0.244759514927864,0.173315942287445,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.7706162929534912,0.1516738981008529,0.1452642083168029,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.764404296875,0.8051172494888306,0.1722361892461776,0.7833468317985535,289.7607727050781,286.1065979003906,289.3308410644531,285.13006591796875,289.3261108398437,299.7983093261719,289.7455749511719,1.0,0.3292106986045837,1.0,1.0,0.016335604712367,1.0,-1.7414895296096802,1.7414698600769043,1.9659421013784595e-05,1.341617226600647,0.0,0.0,0.0,47.413063049316406,113.0,-669.0826416015625,-0.0,439.8186950683594,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626953125,0.8402339816093445,0.1963824480772018,0.1793967187404632,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645568847656,0.801712155342102,0.170617863535881,0.1631062775850296,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.9032562971115112,0.244759514927864,0.173315942287445,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.7706162929534912,0.1516738981008529,0.1452642083168029,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.764404296875,0.8051172494888306,0.1722361892461776,0.7833468317985535,289.7607727050781,286.1065979003906,289.3308410644531,285.13006591796875,289.3261108398437,299.7983093261719,289.7455749511719,1.0,0.3292106986045837,1.0,1.0,0.016335604712367,1.0,-1.7414895296096802,1.7414698600769043,1.9659421013784595e-05,1.341617226600647,0.0,0.0,0.0,47.413063049316406,113.0,-669.0826416015625,-0.0,439.8186950683594,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814270019531,0.7774018049240112,0.1935947090387344,0.1767427921295166,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822204589844,0.7438912391662598,0.1698320508003235,0.1627539694309234,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68035888671875,0.8356584906578064,0.2420879900455474,0.1711937040090561,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829833984375,0.71711266040802,0.1504737287759781,0.1446752697229385,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6821594238281,0.7453938126564026,0.1703953444957733,0.776986837387085,289.68017578125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,299.7288513183594,289.6717224121094,1.0,0.3403922617435455,1.0,1.0,0.0,1.0,-1.7191779613494873,1.7191752195358276,2.7365354071662296e-06,1.3246549367904663,0.0,0.0,0.0,61.9837760925293,113.0,-443.3565368652344,-0.0,471.2011413574219,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63818359375,0.7484825849533081,0.1920811831951141,0.1751972585916519,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385498046875,0.7196342349052429,0.169509932398796,0.1626263856887817,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376953125,0.8066740036010742,0.2411686331033706,0.1702575087547302,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.6901804804801941,0.149555504322052,0.1440658271312713,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385192871094,0.7197098135948181,0.1690377295017242,0.771685779094696,289.6376037597656,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,299.68121337890625,289.6337890625,1.0,0.348489373922348,1.0,1.0,0.0,1.0,-1.7089425325393677,1.7089401483535769,2.371689333813265e-06,1.3164565563201904,0.0,0.0,0.0,71.66362762451172,101.0,-276.2978515625,-0.0,493.1325073242188,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312255859375,0.7259329557418823,0.1915264576673507,0.1744024753570556,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6310729980469,0.697735607624054,0.1699475198984146,0.1631298512220382,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.7818942666053772,0.2422594428062439,0.1707027703523636,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.630859375,0.6664442420005798,0.1486186683177948,0.1433148682117462,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63104248046875,0.6949954628944397,0.167582482099533,0.765298068523407,289.63153076171875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,299.6230773925781,289.634033203125,1.0,0.3572626411914825,1.0,1.0,0.0,1.0,-1.700547695159912,1.700545310974121,2.349053602301865e-06,1.3096208572387695,0.0,0.0,0.0,82.16630554199219,89.0,-60.22340774536133,-0.0,518.3358154296875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312255859375,0.7259329557418823,0.1915264576673507,0.1744024753570556,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6310729980469,0.697735607624054,0.1699475198984146,0.1631298512220382,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.7818942666053772,0.2422594428062439,0.1707027703523636,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.630859375,0.6664442420005798,0.1486186683177948,0.1433148682117462,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63104248046875,0.6949954628944397,0.167582482099533,0.765298068523407,289.63153076171875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,299.6230773925781,289.634033203125,1.0,0.3572626411914825,1.0,1.0,0.0,1.0,-1.700547695159912,1.700545310974121,2.349053602301865e-06,1.3096208572387695,0.0,0.0,0.0,82.16630554199219,89.0,-60.22340774536133,-0.0,518.3358154296875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.7228941321372986,0.1923020482063293,0.1749056577682495,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644592285156,0.694810688495636,0.1708178669214248,0.163878247141838,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654052734375,0.7793463468551636,0.2441530674695968,0.1718717664480209,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6640014648437,0.6624994874000549,0.14859139919281,0.1432096809148788,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6643981933594,0.6904737949371338,0.1673784703016281,0.7638187408447266,289.6654663085937,286.0125732421875,289.72265625,285.3090515136719,289.7179260253906,299.60089111328125,289.6705322265625,1.0,0.3591709733009338,1.0,1.0,0.0,1.0,-1.701547622680664,1.701545238494873,2.351568355152267e-06,1.310293674468994,0.0,0.0,0.0,84.2700424194336,89.0,24.604623794555664,-0.0,525.0660400390625,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.7236179709434509,0.1929703801870346,0.175394207239151,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910095214844,0.6956892609596252,0.1714370995759964,0.1643916815519333,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6921691894531,0.7806918025016785,0.2454181909561157,0.1726704686880111,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6904296875,0.6626919507980347,0.1487374454736709,0.1432694643735885,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.69091796875,0.6905568242073059,0.1674631536006927,0.763752281665802,289.6922302246094,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,299.592041015625,289.69830322265625,1.0,0.359307199716568,1.0,1.0,0.0,1.0,-1.703699827194214,1.7036975622177124,2.3572238205815665e-06,1.311934232711792,0.0,0.0,0.0,84.25981903076172,77.0,58.33477783203125,-0.0,526.4143676757812,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.7323564887046814,0.1955297887325287,0.1773422956466674,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78814697265625,0.705272376537323,0.1736372709274292,0.1661791354417801,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897033691406,0.7923300862312317,0.2496338486671447,0.1753484010696411,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787353515625,0.6700338125228882,0.1496512293815612,0.1438203155994415,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.6981017589569092,0.1682900488376617,0.7658315300941467,289.7897644042969,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,299.5747375488281,289.7976989746094,1.0,0.3572008013725281,1.0,1.0,0.0,1.0,-1.7145545482635498,1.7145521640777588,2.386049573033233e-06,1.3203489780426023,0.0,0.0,0.0,80.99380493164062,65.0,122.42159271240234,-0.0,523.87109375,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.7323564887046814,0.1955297887325287,0.1773422956466674,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78814697265625,0.705272376537323,0.1736372709274292,0.1661791354417801,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897033691406,0.7923300862312317,0.2496338486671447,0.1753484010696411,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787353515625,0.6700338125228882,0.1496512293815612,0.1438203155994415,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.6981017589569092,0.1682900488376617,0.7658315300941467,289.7897644042969,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,299.5747375488281,289.7976989746094,1.0,0.3572008013725281,1.0,1.0,0.0,1.0,-1.7145545482635498,1.7145521640777588,2.386049573033233e-06,1.3203489780426023,0.0,0.0,0.0,80.99380493164062,65.0,122.42159271240234,-0.0,523.87109375,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8478698730469,0.7402732968330383,0.1971422880887985,0.1785898059606552,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8472595214844,0.7136161923408508,0.174985334277153,0.1672635823488235,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8489074707031,0.8023238182067871,0.252086192369461,0.1769071668386459,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84637451171875,0.6773934364318848,0.1503636986017227,0.1442942917346954,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470764160156,0.7056707739830017,0.168992131948471,0.767987847328186,289.8489685058594,285.9490051269531,289.9875183105469,285.42755126953125,289.9830322265625,299.56890869140625,289.8574523925781,1.0,0.3550109267234802,1.0,1.0,0.0,1.0,-1.722382426261902,1.7223800420761108,2.407015927019529e-06,1.3264528512954712,0.0,0.0,0.0,77.87071990966797,65.0,142.49761962890625,-0.0,519.7534790039062,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90545654296875,0.7496307492256165,0.1987482160329818,0.1798378229141235,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.7226141691207886,0.1763212531805038,0.168335735797882,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90655517578125,0.8134591579437256,0.2544544637203216,0.1784113645553589,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039001464844,0.6862293481826782,0.1511317193508148,0.1448219418525695,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90460205078125,0.7144269347190857,0.1697644144296646,0.7704769968986511,289.9066162109375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,299.5635681152344,289.9154052734375,1.0,0.3525189459323883,1.0,1.0,0.0,1.0,-1.7305954694747925,1.7305930852890017,2.429148253213498e-06,1.3328676223754885,0.0,0.0,0.0,74.3780746459961,53.0,155.5654296875,-0.0,514.7462158203125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96759033203125,0.76177978515625,0.2005207538604736,0.1812186986207962,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669494628906,0.7335873246192932,0.1777935475111007,0.1695161014795303,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.8265653848648071,0.257011353969574,0.1800338476896286,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659729003906,0.697589099407196,0.1520274728536605,0.1454505175352096,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667053222656,0.7248567938804626,0.1706779152154922,0.7735062837600708,289.96875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,299.5574951171875,289.9777526855469,1.0,0.349539577960968,1.0,1.0,0.0,1.0,-1.7400097846984863,1.7400072813034058,2.454679361107992e-06,1.3402278423309326,0.0,0.0,0.0,70.24323272705078,53.0,165.00621032714844,-0.0,508.54638671875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0310363769531,0.7767847180366516,0.2023751884698867,0.1826659142971038,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.7468761801719666,0.1793335974216461,0.170750617980957,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8420568108558655,0.2596396803855896,0.1817003637552261,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.7111937403678894,0.1530048251152038,0.1461474895477295,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301208496094,0.7371804714202881,0.1716815829277038,0.7769103646278381,290.0321960449219,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,299.5527648925781,290.041259765625,1.0,0.3462506234645843,1.0,1.0,0.0,1.0,-1.75015389919281,1.7501513957977295,2.482379159118864e-06,1.3481638431549072,0.0,0.0,0.0,65.70828247070312,41.0,171.16554260253906,-0.0,501.5394287109375,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.8166629076004028,0.2062704563140869,0.1857115030288696,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585693359375,0.7840956449508667,0.1825702637434005,0.1733469069004058,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1603698730469,0.8849228620529175,0.2650502324104309,0.1851284056901931,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15753173828125,0.7437021732330322,0.1551489830017089,0.1477028578519821,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15826416015625,0.7716769576072693,0.1738868206739425,0.7845485210418701,290.16033935546875,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,299.5460510253906,290.1693115234375,1.0,0.3390039801597595,1.0,1.0,0.0,1.0,-1.7720816135406494,1.7720791101455688,2.5429133074794663e-06,1.3653266429901123,0.0,0.0,0.0,55.77729797363281,29.0,176.6724853515625,-0.0,485.6817626953125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.8166629076004028,0.2062704563140869,0.1857115030288696,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585693359375,0.7840956449508667,0.1825702637434005,0.1733469069004058,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1603698730469,0.8849228620529175,0.2650502324104309,0.1851284056901931,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15753173828125,0.7437021732330322,0.1551489830017089,0.1477028578519821,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15826416015625,0.7716769576072693,0.1738868206739425,0.7845485210418701,290.16033935546875,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,299.5460510253906,290.1693115234375,1.0,0.3390039801597595,1.0,1.0,0.0,1.0,-1.7720816135406494,1.7720791101455688,2.5429133074794663e-06,1.3653266429901123,0.0,0.0,0.0,55.77729797363281,29.0,176.6724853515625,-0.0,485.6817626953125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862548828125,0.8746029734611511,0.2103507369756698,0.1889078170061111,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8403752446174622,0.1859620511531829,0.1760713309049606,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9577682018280028,0.2705985605716705,0.1886412054300308,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846069335937,0.7971341013908386,0.1574819386005401,0.1494212746620178,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853088378906,0.8268690705299377,0.1762754768133163,0.7929568886756897,290.2873229980469,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,299.5419006347656,290.2960205078125,1.0,0.3311516642570495,1.0,1.0,0.0,1.0,-1.795567274093628,1.7955646514892578,2.608732529552072e-06,1.3837125301361084,0.0,0.0,0.0,45.05063247680664,25.0,176.15321350097656,-0.0,467.9222717285156,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862548828125,0.8746029734611511,0.2103507369756698,0.1889078170061111,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8403752446174622,0.1859620511531829,0.1760713309049606,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9577682018280028,0.2705985605716705,0.1886412054300308,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846069335937,0.7971341013908386,0.1574819386005401,0.1494212746620178,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853088378906,0.8268690705299377,0.1762754768133163,0.7929568886756897,290.2873229980469,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,299.5419006347656,290.2960205078125,1.0,0.3311516642570495,1.0,1.0,0.0,1.0,-1.795567274093628,1.7955646514892578,2.608732529552072e-06,1.3837125301361084,0.0,0.0,0.0,45.05063247680664,25.0,176.15321350097656,-0.0,467.9222717285156,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.9429601430892944,0.2145279794931411,0.1923644244670868,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095153808594,0.9001001715660095,0.1894292533397674,0.1790474951267242,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.9964329600334167,0.2768596708774566,0.1780506074428558,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085388183594,0.8507546186447144,0.1599140465259552,0.1514165252447128,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8828104734420776,0.1787500977516174,0.8026178479194641,290.4111022949219,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,299.5413513183594,290.4192199707031,1.0,0.3251554667949676,1.0,1.0,0.0,1.0,-1.8045939207077024,1.804591178894043,2.634596285133739e-06,1.3910037279129028,0.0,0.0,0.0,37.897003173828125,25.0,171.75962829589844,-0.0,451.6403503417969,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.9429601430892944,0.2145279794931411,0.1923644244670868,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095153808594,0.9001001715660095,0.1894292533397674,0.1790474951267242,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.9964329600334167,0.2768596708774566,0.1780506074428558,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085388183594,0.8507546186447144,0.1599140465259552,0.1514165252447128,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4092102050781,0.8828104734420776,0.1787500977516174,0.8026178479194641,290.4111022949219,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,299.5413513183594,290.4192199707031,1.0,0.3251554667949676,1.0,1.0,0.0,1.0,-1.8045939207077024,1.804591178894043,2.634596285133739e-06,1.3910037279129028,0.0,0.0,0.0,37.897003173828125,25.0,171.75962829589844,-0.0,451.6403503417969,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9861927628517152,0.2187483757734298,0.1960075944662094,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.9464586973190308,0.1929239332675933,0.1822048872709274,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9851155281066896,0.2869245409965515,0.1518573611974716,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5253601074219,0.8885939121246338,0.1623874902725219,0.1536078155040741,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.9245624542236328,0.1813115775585174,0.8133200407028198,290.52764892578125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,299.5603942871094,290.535400390625,1.0,0.3206134438514709,1.0,1.0,0.0,1.0,-1.796788454055786,1.796785831451416,2.612281150504714e-06,1.384743571281433,0.0,0.0,0.0,34.40762710571289,43.0,163.8682098388672,-0.0,436.128173828125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9861927628517152,0.2187483757734298,0.1960075944662094,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.9464586973190308,0.1929239332675933,0.1822048872709274,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9851155281066896,0.2869245409965515,0.1518573611974716,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5253601074219,0.8885939121246338,0.1623874902725219,0.1536078155040741,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.9245624542236328,0.1813115775585174,0.8133200407028198,290.52764892578125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,299.5603942871094,290.535400390625,1.0,0.3206134438514709,1.0,1.0,0.0,1.0,-1.796788454055786,1.796785831451416,2.612281150504714e-06,1.384743571281433,0.0,0.0,0.0,34.40762710571289,43.0,163.8682098388672,-0.0,436.128173828125,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826110839844,0.9940018653869628,0.2208974659442901,0.1979000717401504,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.9565623998641968,0.1947029531002044,0.183851882815361,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.9822485446929932,0.2925257086753845,0.1473379731178283,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5811462402344,0.8970630764961243,0.1636672914028167,0.1547788977622985,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.9343965649604796,0.1826610416173935,0.8191552758216858,290.5833740234375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,299.5726013183594,290.5909729003906,1.0,0.3217650353908539,1.0,1.0,0.0,1.0,-1.804004430770874,1.804001808166504,2.6324107693653787e-06,1.3901559114456177,0.0,0.0,0.0,34.066551208496094,43.0,159.63755798339844,-0.0,439.5141906738281,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.63726806640625,0.9939643740653992,0.2230671793222427,0.1998439580202102,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63671875,0.9563113451004028,0.1964982450008392,0.1855487674474716,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371154785156,0.9837037324905396,0.2975060641765594,0.149572491645813,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358642578125,0.8964488506317139,0.1649755239486694,0.1560111939907074,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.9335151314735411,0.1840385943651199,0.8253130912780762,290.63800048828125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,299.58154296875,290.6454467773437,1.0,0.3248435258865356,1.0,1.0,0.0,1.0,-1.819921851158142,1.8199191093444824,2.6777165658131707e-06,1.4025263786315918,0.0,0.0,0.0,34.67384719848633,63.0,155.6527557373047,-0.0,451.2728271484375,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
