time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.97182697057724,0.2274430990219116,0.2038545161485672,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.9280001521110536,0.2001155614852905,0.1890614777803421,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.9945184588432312,0.3045539557933807,0.1718732118606567,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.8718084096908569,0.16764797270298,0.1586246341466903,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.9045636653900146,0.1867851614952087,0.8381562829017639,290.7431030273437,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,299.5829772949219,290.7500305175781,1.0,0.3368745744228363,1.0,1.0,0.0,1.0,-1.8742741346359253,1.8742713928222656,2.836117801052751e-06,1.4449398517608645,0.0,0.0,0.0,38.65071868896485,83.0,147.2715301513672,-0.0,498.9446411132813,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.97182697057724,0.2274430990219116,0.2038545161485672,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.9280001521110536,0.2001155614852905,0.1890614777803421,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.9945184588432312,0.3045539557933807,0.1718732118606567,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.8718084096908569,0.16764797270298,0.1586246341466903,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.9045636653900146,0.1867851614952087,0.8381562829017639,290.7431030273437,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,299.5829772949219,290.7500305175781,1.0,0.3368745744228363,1.0,1.0,0.0,1.0,-1.8742741346359253,1.8742713928222656,2.836117801052751e-06,1.4449398517608645,0.0,0.0,0.0,38.65071868896485,83.0,147.2715301513672,-0.0,498.9446411132813,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.79709014351189e-21,-2.8985452737043368e-21,-2.898545071755945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8245544433594,0.9300284385681152,0.2310650050640106,0.2072817087173462,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8240661621094,0.8877390623092651,0.2031064331531524,0.1920772790908813,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252258300781,0.9990000128746032,0.3071569502353668,0.201774924993515,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82330322265625,0.8374383449554443,0.1698847115039825,0.1609227061271667,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82379150390625,0.8667231798171997,0.1889526098966598,0.8489276170730591,290.82525634765625,285.7214050292969,290.9358215332031,285.8814392089844,290.9333801269531,299.56610107421875,290.8316345214844,1.0,0.35141322016716,1.0,1.0,0.0,1.0,-1.9336062669754028,1.933603286743164,3.015234369740938e-06,1.4913312196731567,0.9849244356155396,0.9849244356155396,0.0,44.91314697265625,83.0,139.47189331054688,-0.0,560.321044921875,1.0,283.0005187988281,284.4600524902344,290.2766418457031,291.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012875157408416,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012094561243429,1.0,0.0,0.0,2.5113640056417808e-09,2.5819961724238283e-09,1.0000007072408224e-10,1.479484836863776e-07,1.447822199907023e-07,3.166270801102655e-09,0.0,0.0,-0.0,3.293631016276777e-05,0.0,6.4447158547309424e-12,6.031408261719662e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.9195765852928162,0.2317782938480377,0.2080014646053314,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613830566406,0.8789277672767639,0.2037028670310974,0.1927127093076706,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7432556152344,0.9990000128746032,0.3073495328426361,0.2085294127464294,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.8297722935676575,0.1703314781188964,0.1614126712083816,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646179199219,0.8581809401512146,0.1893650293350219,0.8511474132537842,290.7444763183594,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,299.56085205078125,290.472900390625,1.0,0.354820042848587,1.0,1.0,0.0,1.0,-1.946597933769226,1.9465948343276973,3.055288743780693e-06,1.5014866590499878,0.9955645203590392,0.9955645203590392,0.0,46.5787353515625,101.0,3809.964111328125,-0.0,575.2147827148438,1.0,283.0390930175781,289.40087890625,290.36871337890625,291.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,2073.684814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0576902292668819,1.0,0.0,0.0,0.6786156296730042,0.6786326766014099,1.940531717536942e-07,3.747802019119263,3.747789859771729,1.2167599379608872e-05,0.0,0.0,-0.0,3983.114990234375,0.0,15.205451965332031,1655.05029296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.8059731125831604,0.2186901271343231,0.2021317332983017,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.7751938700675964,0.1961134523153305,0.189958319067955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.8829730749130249,0.2919404208660126,0.2084341794252395,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.7317957878112793,0.1635590195655822,0.1589056402444839,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7556162476539612,0.181000605225563,0.8343859910964966,286.02850341796875,285.6985778808594,291.0309753417969,285.9375915527344,291.0285949707031,299.37939453125,285.9376525878906,1.0,0.3710224628448486,1.0,1.0,0.0,1.0,-1.9131124019622805,1.9131094217300413,2.954644742203527e-06,1.4767061471939087,0.9595641493797302,0.9595641493797302,0.0,68.95283508300781,101.0,10673.1806640625,-0.0,624.03759765625,1.0,283.1078186035156,285.7781982421875,290.9037170410156,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,2899.31005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203132033348083,1.0,0.0,0.0,1.1025677919387815,1.1025699377059937,8.13013869560564e-08,4.265727996826172,4.26571798324585,9.787604540179018e-06,0.0,0.0,-0.0,3935.18359375,0.0,41.40163040161133,1895.410400390625,0.0,573.3287963867188,0.279655784368515,1.0,0.0,3.0,1.0,0.0
12294120,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.804821252822876,0.2185190021991729,0.2019898295402526,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.7741590142250061,0.1960017830133438,0.1898708790540695,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8817513585090637,0.2917632758617401,0.2083144038915634,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.7309027910232544,0.1634600609540939,0.1588297486305236,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.7546285390853882,0.1808791160583496,0.83393394947052,286.0142822265625,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,299.3772277832031,285.92510986328125,1.0,0.3711503446102142,1.0,1.0,0.0,1.0,-1.912059307098389,1.91205644607544,2.9514480957004707e-06,1.4758827686309814,0.9585880041122437,0.9585880041122437,0.0,69.2379379272461,89.0,10679.560546875,-0.0,624.1820678710938,1.0,283.1082763671875,285.7610168457031,290.89215087890625,292.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,2925.56787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229947566986084,1.0,0.0,0.0,1.1073856353759766,1.1073877811431885,8.200093049026692e-08,4.265740871429443,4.265731334686279,9.787491762835998e-06,0.0,0.0,-0.0,3931.169189453125,0.0,41.947242736816406,1895.4122314453125,0.0,582.7359008789062,0.283829778432846,1.0,0.0,3.0,1.0,0.0
12294180,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7427053451538086,0.204905554652214,0.1890982091426849,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.7208502292633057,0.1862273216247558,0.1808473020792007,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8199376463890076,0.2781597375869751,0.1980652213096618,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.6768292784690857,0.1546559631824493,0.1508371978998184,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.6998748779296875,0.1698693335056305,0.7861328721046448,285.2535400390625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,299.2196960449219,285.22540283203125,1.0,0.3722306191921234,1.0,1.0,0.0,1.0,-1.806427001953125,1.8064243793487549,2.6402065032016253e-06,1.39274001121521,0.945328176021576,0.945328176021576,0.0,85.41462707519531,77.0,11036.1943359375,-0.0,598.904296875,1.0,283.1392822265625,284.8775939941406,289.66729736328125,290.81890869140625,293.1499938964844,293.1499938964844,283.1499938964844,6100.419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557019352912903,1.0,0.0,0.0,1.5798346996307373,1.579839110374451,1.66539464885318e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3589.066162109375,0.0,122.2353973388672,1895.4371337890625,0.0,1280.2484130859375,0.3994981050491333,1.0,0.0,3.0,1.0,0.0
12294240,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7427053451538086,0.204905554652214,0.1890982091426849,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.7208502292633057,0.1862273216247558,0.1808473020792007,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8199376463890076,0.2781597375869751,0.1980652213096618,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.6768292784690857,0.1546559631824493,0.1508371978998184,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.6998748779296875,0.1698693335056305,0.7861328721046448,285.2535400390625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,299.2196960449219,285.22540283203125,1.0,0.3722306191921234,1.0,1.0,0.0,1.0,-1.806427001953125,1.8064243793487549,2.6402065032016253e-06,1.39274001121521,0.945328176021576,0.945328176021576,0.0,85.41462707519531,77.0,11036.1943359375,-0.0,598.904296875,1.0,283.1392822265625,284.8775939941406,289.66729736328125,290.81890869140625,293.1499938964844,293.1499938964844,283.1499938964844,6100.419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557019352912903,1.0,0.0,0.0,1.5798346996307373,1.579839110374451,1.66539464885318e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3589.066162109375,0.0,122.2353973388672,1895.4371337890625,0.0,1280.2484130859375,0.3994981050491333,1.0,0.0,3.0,1.0,0.0
12294300,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7305221557617188,0.2005600333213806,0.1846694946289062,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7091405987739563,0.182636097073555,0.1772004961967468,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8076939582824707,0.2739446461200714,0.1947115659713745,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6645945310592651,0.1513218432664871,0.147498220205307,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6860812306404114,0.1655602306127548,0.7657061219215393,285.0733947753906,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,299.1744689941406,285.0525817871094,1.0,0.3697896897792816,1.0,1.0,0.0,1.0,-1.7641558647155762,1.7641533613204956,2.5211661522916984e-06,1.359305500984192,0.938839077949524,0.938839077949524,0.0,88.32221984863281,77.0,11093.3974609375,-0.0,578.41015625,1.0,283.1454162597656,284.66748046875,289.2387390136719,290.3022766113281,293.1499938964844,293.1499938964844,283.1499938964844,7961.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546130776405334,1.0,0.0,0.0,1.792988657951355,1.792994260787964,2.145104645023821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.52392578125,0.0,179.0701141357422,1895.4371337890625,0.0,1272.6455078125,0.4489113986492157,1.0,0.0,3.0,1.0,0.0
12294360,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7243109345436096,0.1973415613174438,0.18133045732975,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7025672793388367,0.1797661334276199,0.1741993874311447,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8015532493591309,0.2708224356174469,0.1921995431184768,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6580815315246582,0.1486018896102905,0.1446869373321533,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.678197979927063,0.1619665771722793,0.7482273578643799,284.9494934082031,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,299.1430053710937,284.934814453125,1.0,0.3660716712474823,1.0,1.0,0.0,1.0,-1.7291557788848877,1.729153394699097,2.425059847155353e-06,1.331584334373474,0.9313793182373048,0.9313793182373048,0.0,88.82215881347656,65.0,11094.7333984375,-0.0,556.3291015625,1.0,283.148193359375,284.5238342285156,288.9624938964844,289.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,9704.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313639879226685,1.0,0.0,0.0,1.9669201374053955,1.9669269323349,2.5814685500336054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.8466796875,0.0,236.8994598388672,1895.4371337890625,0.0,1116.9632568359375,0.4942377507686615,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.72252357006073,0.1936820149421692,0.1774383187294006,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7004340887069702,0.1762082874774933,0.1703484505414962,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8010756969451904,0.2672195434570312,0.189243659377098,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6553556323051453,0.1451380997896194,0.140974223613739,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.6738411784172058,0.1572547256946563,0.7246800661087036,284.8091125488281,285.8165588378906,291.2615051269531,286.07257080078125,291.2588195800781,299.10723876953125,284.79986572265625,1.0,0.3579664528369903,1.0,1.0,0.0,1.0,-1.683568835258484,1.6835665702819824,2.303243718415615e-06,1.2954307794570925,0.9192070960998536,0.9192070960998536,0.0,85.97338104248047,65.0,11095.556640625,-0.0,518.5372314453125,1.0,283.1496887207031,284.3564758300781,288.7642822265625,289.6307067871094,293.1499938964844,293.1499938964844,283.1499938964844,12747.0458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723176002502441,1.0,0.0,0.0,2.225028276443481,2.225037097930908,3.303425160083862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.63330078125,0.0,344.43170166015625,1895.4371337890625,0.0,786.0924682617188,0.5546497106552124,1.0,0.0,3.0,1.0,0.0
12294480,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7231348752975464,0.1931225657463073,0.1768282502889633,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7010223865509033,0.1756307035684585,0.1697048097848892,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8020834922790527,0.2666598856449127,0.1887736022472381,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6557209491729736,0.1445636600255966,0.1403401792049408,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.673963189125061,0.1564550697803497,0.7206019759178162,284.78912353515625,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,299.1017761230469,284.78082275390625,1.0,0.356109619140625,1.0,1.0,0.0,1.0,-1.675839900970459,1.6758376359939575,2.282968353028992e-06,1.2892959117889404,0.9159448742866516,0.9159448742866516,0.0,84.99239349365234,53.0,11091.0146484375,-0.0,510.8730773925781,1.0,283.1497802734375,284.3326721191406,288.7534484863281,289.6033630371094,293.1499938964844,293.1499938964844,283.1499938964844,13292.4892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597105026245117,1.0,0.0,0.0,2.266110181808472,2.2661194801330566,3.426536920869694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.070556640625,0.0,364.19140625,1895.4371337890625,0.0,728.2789916992188,0.567678689956665,1.0,0.0,3.0,1.0,0.0
12294540,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7283402681350708,0.1912474632263183,0.1747393757104873,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.7063499093055725,0.1736210882663726,0.1674129515886306,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.8092899918556213,0.2647597789764404,0.1871446371078491,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6598790884017944,0.1425321996212005,0.1380463689565658,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.6773392558097839,0.153568759560585,0.7056816220283508,284.7200012207031,285.8519897460937,291.33123779296875,286.113037109375,291.3285217285156,299.0848083496094,284.71417236328125,1.0,0.3478776812553406,1.0,1.0,0.0,1.0,-1.6479510068893433,1.6479488611221311,2.210721277151606e-06,1.2671481370925903,0.9049383997917176,0.9049383997917176,0.0,79.9436264038086,53.0,11087.763671875,-0.0,479.4844055175781,1.0,283.14996337890625,284.247802734375,288.7802734375,289.5806884765625,293.1499938964844,293.1499938964844,283.1499938964844,15719.4775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511893630027771,1.0,0.0,0.0,2.43269157409668,2.43270230293274,3.948821074573061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.5830078125,0.0,452.5543823242188,1895.4371337890625,0.0,544.7855834960938,0.6059445142745972,1.0,0.0,3.0,1.0,0.0
12294600,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7317615151405334,0.1906105279922485,0.1740052998065948,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7099140882492065,0.1729104071855545,0.1665765792131424,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.813605010509491,0.2641043066978454,0.1865642070770263,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.662887454032898,0.1417997181415558,0.13719442486763,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.6800892949104309,0.1524992436170578,0.7000599503517151,284.6990051269531,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,299.0797424316406,284.6942443847656,1.0,0.344106376171112,1.0,1.0,0.0,1.0,-1.63759446144104,1.637592315673828,2.184256572945742e-06,1.2589188814163208,0.899436891078949,0.899436891078949,0.0,77.38796997070312,41.0,11081.0791015625,-0.0,466.1651611328125,1.0,283.1499938964844,284.2222595214844,288.817138671875,289.6034240722656,293.1499938964844,293.1499938964844,283.1499938964844,16594.333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947530329227447,1.0,0.0,0.0,2.485698938369751,2.4857099056243896,4.1227821157008293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.443359375,0.0,483.71575927734375,1895.4371337890625,0.0,491.0875549316406,0.6219802498817444,1.0,0.0,3.0,1.0,0.0
12294660,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.7479967474937439,0.1889959126710891,0.1720539927482605,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7255440950393677,0.1710347980260849,0.1642801910638809,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8324501514434814,0.2624081075191498,0.1849976480007171,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.6779308319091797,0.1398243159055709,0.1348120123147964,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.6943694353103638,0.1495023667812347,0.6840173006057739,284.6474609375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,299.0696105957031,284.644775390625,1.0,0.3309336900711059,1.0,1.0,0.0,1.0,-1.6084884405136108,1.608486294746399,2.1109356111992383e-06,1.2357780933380127,0.8821713328361511,0.8821713328361511,0.0,67.89757537841797,29.0,11074.8369140625,-0.0,423.2182922363281,1.0,283.1499938964844,284.15679931640625,288.9906921386719,289.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,19508.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575046598911285,1.0,0.0,0.0,2.6385953426361084,2.638607978820801,4.645568765226926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.67333984375,0.0,582.9586181640625,1895.4371337890625,0.0,392.2660217285156,0.6543536186218262,1.0,0.0,3.0,1.0,0.0
12294720,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.7479967474937439,0.1889959126710891,0.1720539927482605,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7255440950393677,0.1710347980260849,0.1642801910638809,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8324501514434814,0.2624081075191498,0.1849976480007171,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.6779308319091797,0.1398243159055709,0.1348120123147964,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.6943694353103638,0.1495023667812347,0.6840173006057739,284.6474609375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,299.0696105957031,284.644775390625,1.0,0.3309336900711059,1.0,1.0,0.0,1.0,-1.6084884405136108,1.608486294746399,2.1109356111992383e-06,1.2357780933380127,0.8821713328361511,0.8821713328361511,0.0,67.89757537841797,29.0,11074.8369140625,-0.0,423.2182922363281,1.0,283.1499938964844,284.15679931640625,288.9906921386719,289.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,19508.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575046598911285,1.0,0.0,0.0,2.6385953426361084,2.638607978820801,4.645568765226926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.67333984375,0.0,582.9586181640625,1895.4371337890625,0.0,392.2660217285156,0.6543536186218262,1.0,0.0,3.0,1.0,0.0
12294780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7734823822975159,0.1879308074712753,0.1706139147281646,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.7483490109443665,0.1696924865245819,0.1625060439109802,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8605377674102783,0.2612322270870209,0.1838076710700988,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.7015193700790405,0.1383609622716903,0.1329263001680374,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.7165651321411133,0.147115409374237,0.6708384156227112,284.63153076171875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,299.06640625,284.6308288574219,1.0,0.3170108199119568,1.0,1.0,0.0,1.0,-1.5851116180419922,1.5851095914840698,2.0531715563265607e-06,1.2171752452850342,0.8646358251571655,0.8646358251571655,0.0,57.48980331420898,25.0,11044.2978515625,-0.0,382.2308044433594,1.0,283.1499938964844,284.1372985839844,289.16455078125,289.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,21042.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472568929195404,1.0,0.0,0.0,2.676319122314453,2.676332473754883,4.779353730555158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.043212890625,0.0,613.6577758789062,1895.4371337890625,0.0,368.7478942871094,0.6641247272491455,1.0,0.0,3.0,1.0,0.0
12294840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.7734823822975159,0.1879308074712753,0.1706139147281646,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.7483490109443665,0.1696924865245819,0.1625060439109802,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.8605377674102783,0.2612322270870209,0.1838076710700988,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317443847656,0.7015193700790405,0.1383609622716903,0.1329263001680374,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.7165651321411133,0.147115409374237,0.6708384156227112,284.63153076171875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,299.06640625,284.6308288574219,1.0,0.3170108199119568,1.0,1.0,0.0,1.0,-1.5851116180419922,1.5851095914840698,2.0531715563265607e-06,1.2171752452850342,0.8646358251571655,0.8646358251571655,0.0,57.48980331420898,25.0,11044.2978515625,-0.0,382.2308044433594,1.0,283.1499938964844,284.1372985839844,289.16455078125,289.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,21042.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472568929195404,1.0,0.0,0.0,2.676319122314453,2.676332473754883,4.779353730555158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.043212890625,0.0,613.6577758789062,1895.4371337890625,0.0,368.7478942871094,0.6641247272491455,1.0,0.0,3.0,1.0,0.0
12294900,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7877774834632874,0.1875475496053695,0.1700657904148101,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.7612177133560181,0.1691627502441406,0.1617930084466934,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.8763423562049866,0.2607800960540771,0.1833373010158538,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.7140432596206665,0.1377676129341125,0.1321534663438797,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.7275409698486328,0.1460830271244049,0.6651740074157715,284.63287353515625,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,299.06646728515625,284.63330078125,1.0,0.311004489660263,1.0,1.0,0.0,1.0,-1.5753029584884644,1.575300931930542,2.029223878707853e-06,1.209357976913452,0.8561050891876221,0.8561050891876221,0.0,52.95865631103516,25.0,11024.646484375,-0.0,364.9285888671875,1.0,283.1499938964844,284.13995361328125,289.23297119140625,290.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,21359.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488572478294372,1.0,0.0,0.0,2.660843849182129,2.6608569622039795,4.72424176223285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.326904296875,0.0,606.1266479492188,1895.4371337890625,0.0,372.3289184570313,0.6635692715644836,1.0,0.0,3.0,1.0,0.0
12294960,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.8026593923568726,0.1872399002313614,0.1696107238531112,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.7749407291412354,0.1687028408050537,0.1611724197864532,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.8929656744003296,0.2603936791419983,0.1829326301813125,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7259176969528198,0.1372433304786682,0.1314719468355178,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.7387334704399109,0.1451300084590912,0.6599963903427124,284.636474609375,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,299.0673217773437,284.6370849609375,1.0,0.3054346144199371,1.0,1.0,0.0,1.0,-1.5664902925491333,1.566488265991211,2.0078616671526106e-06,1.202335000038147,0.8470427989959717,0.8470427989959717,0.0,48.89719009399414,25.0,11016.7158203125,-0.0,349.5823974609375,1.0,283.1499938964844,284.14337158203125,289.28631591796875,290.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,21710.880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527834057807922,1.0,0.0,0.0,2.6488258838653564,2.648838996887207,4.6816634835522564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.18896484375,0.0,600.9034423828125,1895.4371337890625,0.0,381.2559814453125,0.6583398580551147,1.0,0.0,3.0,1.0,0.0
12295020,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.8277626633644104,0.1868036687374115,0.1689503937959671,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8000574707984924,0.1679418534040451,0.1601768434047699,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.9246791005134584,0.2597666978836059,0.1822950094938278,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551818847656,0.7467235922813416,0.1363537162542343,0.130354106426239,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7592020630836487,0.1434036940336227,0.6509135365486145,284.6556701660156,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,299.0705871582031,284.6572570800781,1.0,0.2968320250511169,1.0,1.0,0.0,1.0,-1.5514885187149048,1.551486611366272,1.971816118384595e-06,1.19036865234375,0.8295730948448181,0.8295730948448181,0.0,42.82260513305664,25.0,10993.3505859375,-0.0,326.0512084960937,1.0,283.1499938964844,284.1669616699219,289.3511657714844,290.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,21765.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621877074241638,1.0,0.0,0.0,2.578779697418213,2.5787923336029053,4.437331142526091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.989013671875,0.0,560.75830078125,1895.4371337890625,0.0,403.4954528808594,0.6424224972724915,1.0,0.0,3.0,1.0,0.0
12295080,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.8277626633644104,0.1868036687374115,0.1689503937959671,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8000574707984924,0.1679418534040451,0.1601768434047699,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.9246791005134584,0.2597666978836059,0.1822950094938278,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551818847656,0.7467235922813416,0.1363537162542343,0.130354106426239,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7592020630836487,0.1434036940336227,0.6509135365486145,284.6556701660156,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,299.0705871582031,284.6572570800781,1.0,0.2968320250511169,1.0,1.0,0.0,1.0,-1.5514885187149048,1.551486611366272,1.971816118384595e-06,1.19036865234375,0.8295730948448181,0.8295730948448181,0.0,42.82260513305664,25.0,10993.3505859375,-0.0,326.0512084960937,1.0,283.1499938964844,284.1669616699219,289.3511657714844,290.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,21765.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621877074241638,1.0,0.0,0.0,2.578779697418213,2.5787923336029053,4.437331142526091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.989013671875,0.0,560.75830078125,1895.4371337890625,0.0,403.4954528808594,0.6424224972724915,1.0,0.0,3.0,1.0,0.0
12295140,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8493802547454834,0.1865602284669876,0.1685376018285751,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8212332129478455,0.1673390716314315,0.1594115793704986,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.9538941383361816,0.2592830061912536,0.1818162947893142,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.765813410282135,0.1356238275766372,0.1294677853584289,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7777616381645203,0.1418537944555282,0.6430172324180603,284.6854248046875,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,299.0751953125,284.687744140625,1.0,0.2903037071228027,1.0,1.0,0.0,1.0,-1.5389543771743774,1.538952350616455,1.942013341249549e-06,1.1803643703460691,0.8123787641525269,0.8123787641525269,0.0,38.50107192993164,25.0,10971.3203125,-0.0,308.6952209472656,1.0,283.1499938964844,284.2035827636719,289.3816833496094,290.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,21400.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684534966945648,1.0,0.0,0.0,2.4817800521850586,2.4817919731140137,4.109792541839852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.55224609375,0.0,506.1461181640625,1895.4371337890625,0.0,419.0218505859375,0.6200919151306152,1.0,0.0,3.0,1.0,0.0
12295200,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8493802547454834,0.1865602284669876,0.1685376018285751,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8212332129478455,0.1673390716314315,0.1594115793704986,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.9538941383361816,0.2592830061912536,0.1818162947893142,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.765813410282135,0.1356238275766372,0.1294677853584289,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7777616381645203,0.1418537944555282,0.6430172324180603,284.6854248046875,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,299.0751953125,284.687744140625,1.0,0.2903037071228027,1.0,1.0,0.0,1.0,-1.5389543771743774,1.538952350616455,1.942013341249549e-06,1.1803643703460691,0.8123787641525269,0.8123787641525269,0.0,38.50107192993164,25.0,10971.3203125,-0.0,308.6952209472656,1.0,283.1499938964844,284.2035827636719,289.3816833496094,290.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,21400.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684534966945648,1.0,0.0,0.0,2.4817800521850586,2.4817919731140137,4.109792541839852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.55224609375,0.0,506.1461181640625,1895.4371337890625,0.0,419.0218505859375,0.6200919151306152,1.0,0.0,3.0,1.0,0.0
12295260,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8689596056938171,0.1864827424287796,0.1683217287063598,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.838527262210846,0.1668599247932434,0.1588153690099716,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.97615784406662,0.2589111626148224,0.1814534664154052,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7828527688980103,0.135019451379776,0.1287523955106735,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7937909960746765,0.1404381245374679,0.6359779834747314,284.7236328125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,299.0806579589844,284.7265930175781,1.0,0.2852844297885895,1.0,1.0,0.0,1.0,-1.5282331705093384,1.5282312631607056,1.9167453046975425e-06,1.1718002557754517,0.7955955266952515,0.7955955266952515,0.0,35.37175750732422,25.0,10948.5595703125,-0.0,295.53717041015625,1.0,283.1499938964844,284.2508544921875,289.4031066894531,290.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,20752.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700091481208801,1.0,0.0,0.0,2.368438243865967,2.368449211120605,3.742979686194303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.045166015625,0.0,446.04779052734375,1895.4371337890625,0.0,422.96868896484375,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12295320,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8689596056938171,0.1864827424287796,0.1683217287063598,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.838527262210846,0.1668599247932434,0.1588153690099716,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.97615784406662,0.2589111626148224,0.1814534664154052,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7828527688980103,0.135019451379776,0.1287523955106735,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7937909960746765,0.1404381245374679,0.6359779834747314,284.7236328125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,299.0806579589844,284.7265930175781,1.0,0.2852844297885895,1.0,1.0,0.0,1.0,-1.5282331705093384,1.5282312631607056,1.9167453046975425e-06,1.1718002557754517,0.7955955266952515,0.7955955266952515,0.0,35.37175750732422,25.0,10948.5595703125,-0.0,295.53717041015625,1.0,283.1499938964844,284.2508544921875,289.4031066894531,290.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,20752.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700091481208801,1.0,0.0,0.0,2.368438243865967,2.368449211120605,3.742979686194303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.045166015625,0.0,446.04779052734375,1895.4371337890625,0.0,422.96868896484375,0.5968536734580994,1.0,0.0,3.0,1.0,0.0
12295380,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8861222267150879,0.1865399628877639,0.1682658344507217,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8533955812454224,0.1664753407239914,0.1583483219146728,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9919657111167908,0.2586169242858886,0.1811756640672683,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7973384261131287,0.1345131695270538,0.1281689256429672,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.806923508644104,0.1391245424747467,0.6295872926712036,284.7610778808594,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,299.0865173339844,284.7640686035156,1.0,0.2813704013824463,1.0,1.0,0.0,1.0,-1.518898606300354,1.5188966989517212,1.8949123159472947e-06,1.1643381118774414,0.7791885137557983,0.7791885137557983,0.0,33.08306121826172,25.0,10941.9189453125,-0.0,285.349853515625,1.0,283.1499938964844,284.2953796386719,289.43133544921875,290.2278137207031,293.1499938964844,293.1499938964844,283.1499938964844,20444.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685657322406769,1.0,0.0,0.0,2.274989128112793,2.274999618530273,3.453440911016515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.240234375,0.0,401.3536682128906,1895.4371337890625,0.0,419.3053283691406,0.5760343670845032,1.0,0.0,3.0,1.0,0.0
12295440,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8861222267150879,0.1865399628877639,0.1682658344507217,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8533955812454224,0.1664753407239914,0.1583483219146728,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9919657111167908,0.2586169242858886,0.1811756640672683,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7973384261131287,0.1345131695270538,0.1281689256429672,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.806923508644104,0.1391245424747467,0.6295872926712036,284.7610778808594,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,299.0865173339844,284.7640686035156,1.0,0.2813704013824463,1.0,1.0,0.0,1.0,-1.518898606300354,1.5188966989517212,1.8949123159472947e-06,1.1643381118774414,0.7791885137557983,0.7791885137557983,0.0,33.08306121826172,25.0,10941.9189453125,-0.0,285.349853515625,1.0,283.1499938964844,284.2953796386719,289.43133544921875,290.2278137207031,293.1499938964844,293.1499938964844,283.1499938964844,20444.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685657322406769,1.0,0.0,0.0,2.274989128112793,2.274999618530273,3.453440911016515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.240234375,0.0,401.3536682128906,1895.4371337890625,0.0,419.3053283691406,0.5760343670845032,1.0,0.0,3.0,1.0,0.0
12295500,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8936514258384705,0.1866110563278198,0.1682861149311065,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8599283695220947,0.1663112342357635,0.1581521332263946,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9978902339935304,0.2584907114505768,0.181040734052658,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8035343885421753,0.1342899948358535,0.1279162019491195,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8122113943099976,0.1384980380535125,0.6265798807144165,284.77996826171875,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,299.0895080566406,284.7830505371094,1.0,0.2797325849533081,1.0,1.0,0.0,1.0,-1.5146076679229736,1.5146057605743408,1.88493095265585e-06,1.160908579826355,0.7713623046875,0.7713623046875,0.0,32.179527282714844,25.0,10939.8544921875,-0.0,281.0902099609375,1.0,283.1499938964844,284.31787109375,289.448974609375,290.244140625,293.1499938964844,293.1499938964844,283.1499938964844,20354.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673983752727508,1.0,0.0,0.0,2.230557680130005,2.230567693710327,3.3198637083842186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.3896484375,0.0,381.4985656738281,1895.4371337890625,0.0,416.3659973144531,0.5662558078765869,1.0,0.0,3.0,1.0,0.0
12295560,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8973126411437988,0.1867035925388336,0.1683458387851715,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8629199266433716,0.1661593317985534,0.1579883992671966,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9969104528427124,0.2585952579975128,0.178236722946167,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8062378764152527,0.1340802311897277,0.1276970207691192,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8140448331832886,0.1378853768110275,0.6237318515777588,284.79791259765625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,299.0931091308594,284.80059814453125,1.0,0.2781702876091003,1.0,1.0,0.0,1.0,-1.5074580907821655,1.5074561834335327,1.868443746388948e-06,1.155258297920227,0.7631911635398865,0.7631911635398865,0.0,31.673784255981445,25.0,10923.0947265625,-0.0,276.60272216796875,1.0,283.1499938964844,284.3389587402344,289.468505859375,290.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,20246.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662033021450043,1.0,0.0,0.0,2.188421726226806,2.188431739807129,3.195622468865622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.591064453125,0.0,363.218505859375,1895.4371337890625,0.0,413.3782958984375,0.5569767355918884,1.0,0.0,3.0,1.0,0.0
12295620,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9040325284004213,0.1869566738605499,0.1685273796319961,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8683385252952576,0.1658986955881118,0.157702624797821,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9949728846549988,0.2598307132720947,0.1732312589883804,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8109539151191711,0.1337081342935562,0.1273043006658554,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8171197772026062,0.1367191523313522,0.6182882785797119,284.8322448730469,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,299.1036682128906,284.8350830078125,1.0,0.2753514051437378,1.0,1.0,0.0,1.0,-1.4943019151687622,1.494300127029419,1.838198159020976e-06,1.1447170972824097,0.7475789189338684,0.7475789189338684,0.0,30.78362846374512,25.0,10887.9345703125,-0.0,268.56005859375,1.0,283.1499938964844,284.3811340332031,289.50946044921875,290.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,20114.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638779461383819,1.0,0.0,0.0,2.1062350273132324,2.1062445640563965,2.960104836802202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.54150390625,0.0,329.6877136230469,1895.4371337890625,0.0,407.6262512207031,0.5390781164169312,1.0,0.0,3.0,1.0,0.0
