time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9040325284004213,0.1869566738605499,0.1685273796319961,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8683385252952576,0.1658986955881118,0.157702624797821,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9949728846549988,0.2598307132720947,0.1732312589883804,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8109539151191711,0.1337081342935562,0.1273043006658554,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8171197772026062,0.1367191523313522,0.6182882785797119,284.8322448730469,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,299.1036682128906,284.8350830078125,1.0,0.2753514051437378,1.0,1.0,0.0,1.0,-1.4943019151687622,1.494300127029419,1.838198159020976e-06,1.1447170972824097,0.7475789189338684,0.7475789189338684,0.0,30.78362846374512,25.0,10887.9345703125,-0.0,268.56005859375,1.0,283.1499938964844,284.3811340332031,289.50946044921875,290.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,20114.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638779461383819,1.0,0.0,0.0,2.1062350273132324,2.1062445640563965,2.960104836802202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.54150390625,0.0,329.6877136230469,1895.4371337890625,0.0,407.6262512207031,0.5390781164169312,1.0,0.0,3.0,1.0,0.0
12295740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.910603642463684,0.1873136758804321,0.1688025742769241,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8733195066452026,0.1657034158706665,0.1574802845716476,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9934982657432556,0.2616573572158813,0.1690724939107895,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8151195645332336,0.1334053575992584,0.1269793212413787,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8197592496871948,0.1356396973133087,0.6132453680038452,284.8686828613281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,299.1158142089844,284.8717041015625,1.0,0.2729082107543945,1.0,1.0,0.0,1.0,-1.4829248189926147,1.482922911643982,1.812310074456036e-06,1.1356109380722046,0.7324545383453369,0.7324545383453369,0.0,30.01908302307129,25.0,10860.6337890625,-0.0,261.7201538085937,1.0,283.1499938964844,284.42559814453125,289.5515441894531,290.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,20014.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461876779794693,1.0,0.0,0.0,2.0272836685180664,2.027292490005493,2.7423470783105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.038330078125,0.0,299.7174987792969,1895.4371337890625,0.0,402.7401123046875,0.5220432281494141,1.0,0.0,3.0,1.0,0.0
12295800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.910603642463684,0.1873136758804321,0.1688025742769241,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8733195066452026,0.1657034158706665,0.1574802845716476,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9934982657432556,0.2616573572158813,0.1690724939107895,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8151195645332336,0.1334053575992584,0.1269793212413787,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8197592496871948,0.1356396973133087,0.6132453680038452,284.8686828613281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,299.1158142089844,284.8717041015625,1.0,0.2729082107543945,1.0,1.0,0.0,1.0,-1.4829248189926147,1.482922911643982,1.812310074456036e-06,1.1356109380722046,0.7324545383453369,0.7324545383453369,0.0,30.01908302307129,25.0,10860.6337890625,-0.0,261.7201538085937,1.0,283.1499938964844,284.42559814453125,289.5515441894531,290.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,20014.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461876779794693,1.0,0.0,0.0,2.0272836685180664,2.027292490005493,2.7423470783105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.038330078125,0.0,299.7174987792969,1895.4371337890625,0.0,402.7401123046875,0.5220432281494141,1.0,0.0,3.0,1.0,0.0
12295860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9169100522994996,0.1877796649932861,0.1691780686378479,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8777838945388794,0.1655769944190979,0.1573258638381958,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9920385479927064,0.2637506127357483,0.1654336750507354,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8187533020973206,0.1331741064786911,0.1267250776290893,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8219261765480042,0.1346429884433746,0.6085960865020752,284.9071655273437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,299.1282653808594,284.910400390625,1.0,0.270780861377716,1.0,1.0,0.0,1.0,-1.472934365272522,1.4729325771331787,1.789764155546436e-06,1.1276053190231323,0.7178788781166077,0.7178788781166077,0.0,29.369518280029297,28.0,10838.572265625,-0.0,255.8468170166016,1.0,283.1499938964844,284.47235107421875,289.593505859375,290.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,19925.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603228569030761,1.0,0.0,0.0,1.9512009620666504,1.951209545135498,2.540372179282713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.138671875,0.0,272.7620544433594,1895.4371337890625,0.0,398.9861755371094,0.5057598948478699,1.0,0.0,3.0,1.0,0.0
12295920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9169100522994996,0.1877796649932861,0.1691780686378479,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8777838945388794,0.1655769944190979,0.1573258638381958,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9920385479927064,0.2637506127357483,0.1654336750507354,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8187533020973206,0.1331741064786911,0.1267250776290893,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8219261765480042,0.1346429884433746,0.6085960865020752,284.9071655273437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,299.1282653808594,284.910400390625,1.0,0.270780861377716,1.0,1.0,0.0,1.0,-1.472934365272522,1.4729325771331787,1.789764155546436e-06,1.1276053190231323,0.7178788781166077,0.7178788781166077,0.0,29.369518280029297,28.0,10838.572265625,-0.0,255.8468170166016,1.0,283.1499938964844,284.47235107421875,289.593505859375,290.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,19925.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603228569030761,1.0,0.0,0.0,1.9512009620666504,1.951209545135498,2.540372179282713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.138671875,0.0,272.7620544433594,1895.4371337890625,0.0,398.9861755371094,0.5057598948478699,1.0,0.0,3.0,1.0,0.0
12295980,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9178775548934937,0.1883613318204879,0.1696727275848388,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8776057958602905,0.1655255258083343,0.157258853316307,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9920549988746644,0.2655842900276184,0.1654726564884185,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8183732628822327,0.1330193281173706,0.126560091972351,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8201020956039429,0.1337244212627411,0.6043922901153564,284.9499206542969,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,299.1390991210937,284.9537353515625,1.0,0.2701781392097473,1.0,1.0,0.0,1.0,-1.4682459831237793,1.468244194984436,1.7791836626201984e-06,1.1237868070602417,0.7039511799812317,0.7039511799812317,0.0,29.287622451782227,31.0,10843.556640625,-0.0,253.6732177734375,1.0,283.1499938964844,284.523681640625,289.6348876953125,290.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19833.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592157900333404,1.0,0.0,0.0,1.8781009912490845,1.878109216690064,2.353592520876191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.497802734375,0.0,248.5281677246093,1895.4371337890625,0.0,396.3328552246094,0.4902284443378448,1.0,0.0,3.0,1.0,0.0
12296040,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9178775548934937,0.1883613318204879,0.1696727275848388,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8776057958602905,0.1655255258083343,0.157258853316307,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9920549988746644,0.2655842900276184,0.1654726564884185,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8183732628822327,0.1330193281173706,0.126560091972351,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8201020956039429,0.1337244212627411,0.6043922901153564,284.9499206542969,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,299.1390991210937,284.9537353515625,1.0,0.2701781392097473,1.0,1.0,0.0,1.0,-1.4682459831237793,1.468244194984436,1.7791836626201984e-06,1.1237868070602417,0.7039511799812317,0.7039511799812317,0.0,29.287622451782227,31.0,10843.556640625,-0.0,253.6732177734375,1.0,283.1499938964844,284.523681640625,289.6348876953125,290.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19833.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592157900333404,1.0,0.0,0.0,1.8781009912490845,1.878109216690064,2.353592520876191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.497802734375,0.0,248.5281677246093,1895.4371337890625,0.0,396.3328552246094,0.4902284443378448,1.0,0.0,3.0,1.0,0.0
12296100,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9164149165153505,0.1886969208717346,0.1699662953615188,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8758565187454224,0.1655283868312835,0.1572590321302414,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9926090240478516,0.2661280632019043,0.1668089777231216,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8167532086372375,0.1329704821109771,0.1265114396810531,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8177496194839478,0.1332873106002807,0.602433443069458,284.9736022949219,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,299.14276123046875,284.9776916503906,1.0,0.2703567147254944,1.0,1.0,0.0,1.0,-1.4677917957305908,1.4677900075912476,1.7781354699764051e-06,1.1233924627304075,0.6974568963050842,0.6974568963050842,0.0,29.448129653930664,31.0,10856.328125,-0.0,253.8841857910156,1.0,283.1499938964844,284.5516052246094,289.6557312011719,290.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,19801.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589075148105621,1.0,0.0,0.0,1.842342615127564,1.842350602149964,2.264822569486569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.9755859375,0.0,237.3062896728516,1895.4371337890625,0.0,395.59716796875,0.4827028214931488,1.0,0.0,3.0,1.0,0.0
12296160,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9138805270195008,0.1890627890825271,0.170290857553482,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8731834888458252,0.165550485253334,0.1572813838720321,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9934289455413818,0.2663737535476684,0.1688907295465469,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8143117427825928,0.1329405754804611,0.1264847666025161,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8145544528961182,0.1328608691692352,0.600547730922699,284.9984436035156,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,299.1451721191406,285.002685546875,1.0,0.2708233892917633,1.0,1.0,0.0,1.0,-1.4684104919433594,1.468408703804016,1.779486069608538e-06,1.123854637145996,0.6908047795295715,0.6908047795295715,0.0,29.727022171020508,25.0,10876.4794921875,-0.0,254.8405914306641,1.0,283.1499938964844,284.58026123046875,289.6767578125,290.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,19731.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588169455528259,1.0,0.0,0.0,1.808540105819702,1.8085479736328125,2.182477203405142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.407470703125,0.0,226.8897399902344,1895.4371337890625,0.0,395.3812561035156,0.4755411744117737,1.0,0.0,3.0,1.0,0.0
12296220,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9206387996673584,0.1898619383573532,0.1709709614515304,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8777877688407898,0.1656323671340942,0.1573294997215271,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9920393228530884,0.2671345472335815,0.1654358506202697,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8181588649749756,0.1329186409711837,0.1264344900846481,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8168333768844604,0.1320238560438156,0.5966812968254089,285.0446472167969,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,299.1502990722656,285.0480041503906,1.0,0.2687509059906006,1.0,1.0,0.0,1.0,-1.4604426622390747,1.460440993309021,1.7617799130675849e-06,1.1175448894500732,0.6783912777900696,0.6783912777900696,0.0,29.141809463500977,28.0,10864.958984375,-0.0,250.05734252929688,1.0,283.1499938964844,284.6338195800781,289.7176208496094,290.5077514648437,293.1499938964844,293.1499938964844,283.1499938964844,19622.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591564536094665,1.0,0.0,0.0,1.7428629398345947,1.7428704500198364,2.0268419120839098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.426513671875,0.0,207.6943359375,1895.4371337890625,0.0,396.191162109375,0.4617644548416137,1.0,0.0,3.0,1.0,0.0
12296280,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9206387996673584,0.1898619383573532,0.1709709614515304,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8777877688407898,0.1656323671340942,0.1573294997215271,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9920393228530884,0.2671345472335815,0.1654358506202697,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8181588649749756,0.1329186409711837,0.1264344900846481,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8168333768844604,0.1320238560438156,0.5966812968254089,285.0446472167969,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,299.1502990722656,285.0480041503906,1.0,0.2687509059906006,1.0,1.0,0.0,1.0,-1.4604426622390747,1.460440993309021,1.7617799130675849e-06,1.1175448894500732,0.6783912777900696,0.6783912777900696,0.0,29.141809463500977,28.0,10864.958984375,-0.0,250.05734252929688,1.0,283.1499938964844,284.6338195800781,289.7176208496094,290.5077514648437,293.1499938964844,293.1499938964844,283.1499938964844,19622.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591564536094665,1.0,0.0,0.0,1.7428629398345947,1.7428704500198364,2.0268419120839098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.426513671875,0.0,207.6943359375,1895.4371337890625,0.0,396.191162109375,0.4617644548416137,1.0,0.0,3.0,1.0,0.0
12296340,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9230313897132874,0.1907590627670288,0.1717488467693328,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8786522746086121,0.1657772362232208,0.1574473828077316,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.991831123828888,0.2688050866127014,0.1649474948644638,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8187572360038757,0.1329621225595474,0.126456156373024,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8158425688743591,0.1312538683414459,0.593127965927124,285.0894775390625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,299.1590881347656,285.09356689453125,1.0,0.2682906091213226,1.0,1.0,0.0,1.0,-1.4566861391067505,1.4566844701766968,1.7533322989038425e-06,1.1144328117370603,0.6666935682296753,0.6666935682296753,0.0,29.010387420654297,31.0,10867.76171875,-0.0,248.17852783203125,1.0,283.1499938964844,284.6876525878906,289.75347900390625,290.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,19510.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593143165111542,1.0,0.0,0.0,1.6811034679412842,1.6811107397079468,1.885742193508122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.009521484375,0.0,190.7112731933593,1895.4371337890625,0.0,396.5683288574219,0.448906660079956,1.0,0.0,3.0,1.0,0.0
12296400,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9230313897132874,0.1907590627670288,0.1717488467693328,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8786522746086121,0.1657772362232208,0.1574473828077316,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.991831123828888,0.2688050866127014,0.1649474948644638,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8187572360038757,0.1329621225595474,0.126456156373024,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8158425688743591,0.1312538683414459,0.593127965927124,285.0894775390625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,299.1590881347656,285.09356689453125,1.0,0.2682906091213226,1.0,1.0,0.0,1.0,-1.4566861391067505,1.4566844701766968,1.7533322989038425e-06,1.1144328117370603,0.6666935682296753,0.6666935682296753,0.0,29.010387420654297,31.0,10867.76171875,-0.0,248.17852783203125,1.0,283.1499938964844,284.6876525878906,289.75347900390625,290.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,19510.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593143165111542,1.0,0.0,0.0,1.6811034679412842,1.6811107397079468,1.885742193508122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.009521484375,0.0,190.7112731933593,1895.4371337890625,0.0,396.5683288574219,0.448906660079956,1.0,0.0,3.0,1.0,0.0
12296460,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9200232028961182,0.1917961835861206,0.1726556867361068,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8749651312828064,0.1659926772117614,0.157648965716362,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.9931049942970276,0.269757479429245,0.1680525839328766,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.815432071685791,0.1330740749835968,0.1265609413385391,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8108518719673157,0.1305447071790695,0.5899604558944702,285.1404724121094,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,299.16485595703125,285.1448974609375,1.0,0.2690761685371399,1.0,1.0,0.0,1.0,-1.4580655097961426,1.458063721656799,1.7563108940521488e-06,1.1154578924179075,0.6559025049209595,0.6559025049209595,0.0,29.42857360839844,34.0,10902.927734375,-0.0,249.7860565185547,1.0,283.1499938964844,284.7464599609375,289.78912353515625,290.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,19388.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593507349491119,1.0,0.0,0.0,1.623900294303894,1.623907208442688,1.759592578309821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.268798828125,0.0,175.83531188964844,1895.4371337890625,0.0,396.65533447265625,0.4370612800121307,1.0,0.0,3.0,1.0,0.0
12296520,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9200232028961182,0.1917961835861206,0.1726556867361068,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.8749651312828064,0.1659926772117614,0.157648965716362,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.9931049942970276,0.269757479429245,0.1680525839328766,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.815432071685791,0.1330740749835968,0.1265609413385391,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.8108518719673157,0.1305447071790695,0.5899604558944702,285.1404724121094,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,299.16485595703125,285.1448974609375,1.0,0.2690761685371399,1.0,1.0,0.0,1.0,-1.4580655097961426,1.458063721656799,1.7563108940521488e-06,1.1154578924179075,0.6559025049209595,0.6559025049209595,0.0,29.42857360839844,34.0,10902.927734375,-0.0,249.7860565185547,1.0,283.1499938964844,284.7464599609375,289.78912353515625,290.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,19388.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593507349491119,1.0,0.0,0.0,1.623900294303894,1.623907208442688,1.759592578309821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.268798828125,0.0,175.83531188964844,1895.4371337890625,0.0,396.65533447265625,0.4370612800121307,1.0,0.0,3.0,1.0,0.0
12296580,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.91337651014328,0.193047285079956,0.1737552881240844,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8680766820907593,0.1662821620702743,0.1579344272613525,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9951467514038086,0.2696425318717956,0.1737637668848037,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8091460466384888,0.1332527548074722,0.1267438530921936,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8026344776153564,0.1298728436231613,0.587052583694458,285.1951599121094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,299.1669311523437,285.1998596191406,1.0,0.2709070444107055,1.0,1.0,0.0,1.0,-1.4633113145828247,1.4633095264434814,1.7678869426163146e-06,1.1195683479309082,0.6460761427879333,0.6460761427879333,0.0,30.280895233154297,25.0,10961.6064453125,-0.0,254.0872039794922,1.0,283.1499938964844,284.8080749511719,289.826416015625,290.6223449707031,293.1499938964844,293.1499938964844,283.1499938964844,19257.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598467946052551,1.0,0.0,0.0,1.5716757774353027,1.5716824531555176,1.6482357523273097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.72314453125,0.0,162.94398498535156,1895.4371337890625,0.0,397.8430786132813,0.426297515630722,1.0,0.0,3.0,1.0,0.0
12296640,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.91337651014328,0.193047285079956,0.1737552881240844,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8680766820907593,0.1662821620702743,0.1579344272613525,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9951467514038086,0.2696425318717956,0.1737637668848037,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8091460466384888,0.1332527548074722,0.1267438530921936,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8026344776153564,0.1298728436231613,0.587052583694458,285.1951599121094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,299.1669311523437,285.1998596191406,1.0,0.2709070444107055,1.0,1.0,0.0,1.0,-1.4633113145828247,1.4633095264434814,1.7678869426163146e-06,1.1195683479309082,0.6460761427879333,0.6460761427879333,0.0,30.280895233154297,25.0,10961.6064453125,-0.0,254.0872039794922,1.0,283.1499938964844,284.8080749511719,289.826416015625,290.6223449707031,293.1499938964844,293.1499938964844,283.1499938964844,19257.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598467946052551,1.0,0.0,0.0,1.5716757774353027,1.5716824531555176,1.6482357523273097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.72314453125,0.0,162.94398498535156,1895.4371337890625,0.0,397.8430786132813,0.426297515630722,1.0,0.0,3.0,1.0,0.0
12296700,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9158487319946288,0.1937344521284103,0.1743524968624115,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.8694194555282593,0.1664462685585022,0.1580805778503418,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9948739409446716,0.2694568932056427,0.1729341745376587,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.810325026512146,0.1333586871623993,0.1268358379602432,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.8029397130012512,0.1295401602983474,0.585540771484375,285.2215576171875,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,299.16754150390625,285.2254333496094,1.0,0.2702053189277649,1.0,1.0,0.0,1.0,-1.4615107774734497,1.4615089893341064,1.7639413272263482e-06,1.118190050125122,0.6416604518890381,0.6416604518890381,0.0,30.136606216430664,25.0,10969.76171875,-0.0,252.9752197265625,1.0,283.1499938964844,284.8371887207031,289.8453674316406,290.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,19206.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603835344314575,1.0,0.0,0.0,1.5470585823059082,1.5470651388168335,1.597007326381572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.699951171875,0.0,157.14031982421875,1895.4371337890625,0.0,399.1321105957031,0.4212779700756073,1.0,0.0,3.0,1.0,0.0
12296760,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9230366349220276,0.1944437175989151,0.1749601513147354,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.8746070861816406,0.1666190028190612,0.1582199782133102,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9935256242752076,0.2698980271816253,0.1691454946994781,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.8149138689041138,0.1334729939699173,0.1269201189279556,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8068119883537292,0.1292147785425186,0.583968460559845,285.24249267578125,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,299.1703491210937,285.24560546875,1.0,0.2686125934123993,1.0,1.0,0.0,1.0,-1.456075668334961,1.4560739994049072,1.75189086348837e-06,1.113857388496399,0.6370969414710999,0.6370969414710999,0.0,29.53455352783203,28.0,10955.4697265625,-0.0,249.22467041015625,1.0,283.1499938964844,284.8612060546875,289.8631896972656,290.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,19130.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609744250774383,1.0,0.0,0.0,1.524452567100525,1.5244590044021606,1.550676671513429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.82177734375,0.0,151.85812377929688,1895.4371337890625,0.0,400.5559997558594,0.4166208803653717,1.0,0.0,3.0,1.0,0.0
12296820,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9286224246025084,0.1959291696548462,0.1762619167566299,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8776445388793945,0.1670050770044326,0.1585618406534195,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.9928131699562072,0.2717712521553039,0.1673155277967453,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8174823522567749,0.1337430030107498,0.1271524280309677,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8077085614204407,0.1286253780126571,0.5811856389045715,285.2840270996094,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,299.1797790527344,285.2878112792969,1.0,0.2680476009845733,1.0,1.0,0.0,1.0,-1.4527835845947266,1.4527817964553833,1.744461656016938e-06,1.1110793352127075,0.6288607716560364,0.6288607716560364,0.0,29.23541259765625,31.0,10960.6435546875,-0.0,247.1288452148437,1.0,283.1499938964844,284.91033935546875,289.8941650390625,290.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,19014.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461645632982254,1.0,0.0,0.0,1.481628656387329,1.4816349744796753,1.4647793022959377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.70654296875,0.0,142.281494140625,1895.4371337890625,0.0,402.1795043945313,0.4079163372516632,1.0,0.0,3.0,1.0,0.0
12296880,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.9286224246025084,0.1959291696548462,0.1762619167566299,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8776445388793945,0.1670050770044326,0.1585618406534195,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.9928131699562072,0.2717712521553039,0.1673155277967453,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8174823522567749,0.1337430030107498,0.1271524280309677,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8077085614204407,0.1286253780126571,0.5811856389045715,285.2840270996094,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,299.1797790527344,285.2878112792969,1.0,0.2680476009845733,1.0,1.0,0.0,1.0,-1.4527835845947266,1.4527817964553833,1.744461656016938e-06,1.1110793352127075,0.6288607716560364,0.6288607716560364,0.0,29.23541259765625,31.0,10960.6435546875,-0.0,247.1288452148437,1.0,283.1499938964844,284.91033935546875,289.8941650390625,290.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,19014.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461645632982254,1.0,0.0,0.0,1.481628656387329,1.4816349744796753,1.4647793022959377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.70654296875,0.0,142.281494140625,1895.4371337890625,0.0,402.1795043945313,0.4079163372516632,1.0,0.0,3.0,1.0,0.0
12296940,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9282853603363036,0.197515606880188,0.1776704937219619,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.8757808804512024,0.1674499213695526,0.1589777916669845,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.993595004081726,0.2731609344482422,0.1693295985460281,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8157991170883179,0.1340683698654174,0.1274567395448684,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8041558265686035,0.1281006932258606,0.5788173675537109,285.3311462402344,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,299.1871337890625,285.3352355957031,1.0,0.2687837481498718,1.0,1.0,0.0,1.0,-1.454911708831787,1.4549099206924438,1.749058355926536e-06,1.1126753091812134,0.6215886473655701,0.6215886473655701,0.0,29.53207969665528,34.0,11002.7626953125,-0.0,248.739486694336,1.0,283.1499938964844,284.9633178710937,289.92510986328125,290.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18895.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619468748569488,1.0,0.0,0.0,1.4436123371124268,1.4436185359954834,1.3905756190979448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.253662109375,0.0,134.1056365966797,1895.4371337890625,0.0,402.9102478027344,0.4002087116241455,1.0,0.0,3.0,1.0,0.0
12297000,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9282853603363036,0.197515606880188,0.1776704937219619,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.8757808804512024,0.1674499213695526,0.1589777916669845,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.993595004081726,0.2731609344482422,0.1693295985460281,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8157991170883179,0.1340683698654174,0.1274567395448684,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8041558265686035,0.1281006932258606,0.5788173675537109,285.3311462402344,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,299.1871337890625,285.3352355957031,1.0,0.2687837481498718,1.0,1.0,0.0,1.0,-1.454911708831787,1.4549099206924438,1.749058355926536e-06,1.1126753091812134,0.6215886473655701,0.6215886473655701,0.0,29.53207969665528,34.0,11002.7626953125,-0.0,248.739486694336,1.0,283.1499938964844,284.9633178710937,289.92510986328125,290.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18895.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619468748569488,1.0,0.0,0.0,1.4436123371124268,1.4436185359954834,1.3905756190979448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.253662109375,0.0,134.1056365966797,1895.4371337890625,0.0,402.9102478027344,0.4002087116241455,1.0,0.0,3.0,1.0,0.0
12297060,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9236127138137816,0.1992000639438629,0.1791830658912658,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.8703711628913879,0.1679534465074539,0.1594650447368621,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9952746629714966,0.2735642194747925,0.1741616427898407,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.8109441995620728,0.1344474703073501,0.1278279274702072,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7972729802131653,0.1276101171970367,0.5767084360122681,285.3807373046875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,299.1908264160156,285.3849792480469,1.0,0.2706122994422912,1.0,1.0,0.0,1.0,-1.461025357246399,1.4610235691070557,1.7625009149924151e-06,1.1174492835998535,0.6153107285499573,0.6153107285499573,0.0,30.28771209716797,25.0,11071.4619140625,-0.0,253.1499786376953,1.0,283.1499938964844,285.01739501953125,289.9585266113281,290.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,18775.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626629054546356,1.0,0.0,0.0,1.4105162620544434,1.410522222518921,1.3275462151796094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.183349609375,0.0,127.2226333618164,1895.4371337890625,0.0,404.6526184082031,0.3935030102729797,1.0,0.0,3.0,1.0,0.0
12297120,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9236127138137816,0.1992000639438629,0.1791830658912658,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.8703711628913879,0.1679534465074539,0.1594650447368621,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9952746629714966,0.2735642194747925,0.1741616427898407,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.8109441995620728,0.1344474703073501,0.1278279274702072,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7972729802131653,0.1276101171970367,0.5767084360122681,285.3807373046875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,299.1908264160156,285.3849792480469,1.0,0.2706122994422912,1.0,1.0,0.0,1.0,-1.461025357246399,1.4610235691070557,1.7625009149924151e-06,1.1174492835998535,0.6153107285499573,0.6153107285499573,0.0,30.28771209716797,25.0,11071.4619140625,-0.0,253.1499786376953,1.0,283.1499938964844,285.01739501953125,289.9585266113281,290.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,18775.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626629054546356,1.0,0.0,0.0,1.4105162620544434,1.410522222518921,1.3275462151796094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.183349609375,0.0,127.2226333618164,1895.4371337890625,0.0,404.6526184082031,0.3935030102729797,1.0,0.0,3.0,1.0,0.0
12297180,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9351423382759094,0.2009459882974624,0.1807122826576233,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.878153383731842,0.1684873253107071,0.1599375009536743,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.9934269785881042,0.2743169367313385,0.1688859909772873,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8177715539932251,0.1348536610603332,0.1281802505254745,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8025805354118347,0.1271215379238128,0.5743837952613831,285.4208679199219,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,299.19512939453125,285.4232177734375,1.0,0.2683547437191009,1.0,1.0,0.0,1.0,-1.454737663269043,1.4547359943389893,1.7485957641838468e-06,1.1124597787857056,0.6098716259002686,0.6098716259002686,0.0,29.46933555603028,28.0,11079.015625,-0.0,248.5109405517578,1.0,283.1499938964844,285.06072998046875,289.9921264648437,290.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18665.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641251266002655,1.0,0.0,0.0,1.3820669651031494,1.3820728063583374,1.2745346111842082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.46728515625,0.0,121.49031829833984,1895.4371337890625,0.0,408.2338562011719,0.3877509236335754,1.0,0.0,3.0,1.0,0.0
12297240,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9351423382759094,0.2009459882974624,0.1807122826576233,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.878153383731842,0.1684873253107071,0.1599375009536743,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.9934269785881042,0.2743169367313385,0.1688859909772873,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8177715539932251,0.1348536610603332,0.1281802505254745,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8025805354118347,0.1271215379238128,0.5743837952613831,285.4208679199219,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,299.19512939453125,285.4232177734375,1.0,0.2683547437191009,1.0,1.0,0.0,1.0,-1.454737663269043,1.4547359943389893,1.7485957641838468e-06,1.1124597787857056,0.6098716259002686,0.6098716259002686,0.0,29.46933555603028,28.0,11079.015625,-0.0,248.5109405517578,1.0,283.1499938964844,285.06072998046875,289.9921264648437,290.802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18665.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641251266002655,1.0,0.0,0.0,1.3820669651031494,1.3820728063583374,1.2745346111842082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.46728515625,0.0,121.49031829833984,1895.4371337890625,0.0,408.2338562011719,0.3877509236335754,1.0,0.0,3.0,1.0,0.0
12297300,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.9396789073944092,0.2018352448940277,0.1814945638179779,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8810851573944092,0.1687647104263305,0.1601855754852295,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.9926928877830504,0.2754892408847809,0.1670164763927459,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8202743530273438,0.1350682377815246,0.1283686906099319,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.804321825504303,0.1268953382968902,0.5732836723327637,285.435791015625,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,299.19989013671875,285.43865966796875,1.0,0.2679260075092315,1.0,1.0,0.0,1.0,-1.4526301622390747,1.4526283740997314,1.743820916999539e-06,1.11065936088562,0.6075011491775513,0.6075011491775513,0.0,29.18770980834961,28.0,11081.1318359375,-0.0,246.94775390625,1.0,283.1499938964844,285.0784606933594,290.0065612792969,290.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18628.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647930562496185,1.0,0.0,0.0,1.3688722848892212,1.3688780069351196,1.2503144830589008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.89892578125,0.0,118.93594360351562,1895.4371337890625,0.0,409.8802490234375,0.3851357102394104,1.0,0.0,3.0,1.0,0.0
12297360,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9420430064201356,0.2027418464422226,0.1822969019412994,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8822333216667175,0.1690517365932464,0.1604496091604232,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.9924921989440918,0.2766452729701996,0.1665232628583908,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.8212421536445618,0.1352922618389129,0.128573477268219,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.8044443130493164,0.1266850233078003,0.5722934603691101,285.45318603515625,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,299.2045288085937,285.4562072753906,1.0,0.2678496837615967,1.0,1.0,0.0,1.0,-1.4523741006851196,1.4523723125457764,1.7431848391424865e-06,1.1103849411010742,0.6051375269889832,0.6051375269889832,0.0,29.1186466217041,31.0,11098.970703125,-0.0,246.67208862304688,1.0,283.1499938964844,285.0977478027344,290.02008056640625,290.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,18569.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653059542179107,1.0,0.0,0.0,1.357454538345337,1.3574602603912354,1.2295437556986144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.11181640625,0.0,116.68235778808594,1895.4371337890625,0.0,411.1490478515625,0.3828038275241852,1.0,0.0,3.0,1.0,0.0
12297420,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.9427697658538818,0.2046168446540832,0.1839662939310073,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.8811711072921753,0.1696587800979614,0.1610203236341476,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.993135154247284,0.2784658074378967,0.1681298613548278,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.8203202486038208,0.1357704252004623,0.1290237307548523,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.8016563057899475,0.1262973099946975,0.5705469846725464,285.4905700683594,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,299.2117614746094,285.4937744140625,1.0,0.2686623334884643,1.0,1.0,0.0,1.0,-1.4554334878921509,1.4554318189620972,1.749796297190187e-06,1.1126831769943235,0.6013238430023193,0.6013238430023193,0.0,29.37622261047364,34.0,11157.380859375,-0.0,248.56886291503903,1.0,283.1499938964844,285.1378173828125,290.047607421875,290.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,18473.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662298560142517,1.0,0.0,0.0,1.3369938135147097,1.336999535560608,1.1927576792913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.986328125,0.0,112.74382781982422,1895.4371337890625,0.0,413.4444580078125,0.3786616027355194,1.0,0.0,3.0,1.0,0.0
12297480,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.9427697658538818,0.2046168446540832,0.1839662939310073,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.8811711072921753,0.1696587800979614,0.1610203236341476,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.993135154247284,0.2784658074378967,0.1681298613548278,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.8203202486038208,0.1357704252004623,0.1290237307548523,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.8016563057899475,0.1262973099946975,0.5705469846725464,285.4905700683594,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,299.2117614746094,285.4937744140625,1.0,0.2686623334884643,1.0,1.0,0.0,1.0,-1.4554334878921509,1.4554318189620972,1.749796297190187e-06,1.1126831769943235,0.6013238430023193,0.6013238430023193,0.0,29.37622261047364,34.0,11157.380859375,-0.0,248.56886291503903,1.0,283.1499938964844,285.1378173828125,290.047607421875,290.8635559082031,293.1499938964844,293.1499938964844,283.1499938964844,18473.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662298560142517,1.0,0.0,0.0,1.3369938135147097,1.336999535560608,1.1927576792913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.986328125,0.0,112.74382781982422,1895.4371337890625,0.0,413.4444580078125,0.3786616027355194,1.0,0.0,3.0,1.0,0.0
