time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.9389484524726868,0.2065714448690414,0.1857233047485351,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8763176202774048,0.170309916138649,0.1616486459970474,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9947894811630248,0.2792689800262451,0.1726821362972259,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.8161267638206482,0.1362877488136291,0.1295272707939148,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7953896522521973,0.1259280890226364,0.5689918398857117,285.5295715332031,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,299.2152404785156,285.5328674316406,1.0,0.270581841468811,1.0,1.0,0.0,1.0,-1.4624977111816406,1.4624959230422974,1.7653101167525165e-06,1.1181708574295044,0.5984456539154053,0.5984456539154053,0.0,30.10198974609375,37.0,11243.876953125,-0.0,253.30213928222656,1.0,283.1499938964844,285.17803955078125,290.07733154296875,290.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18377.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676284492015838,1.0,0.0,0.0,1.3207045793533323,1.3207101821899414,1.1638709196404309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.70166015625,0.0,109.62541961669922,1895.4371337890625,0.0,416.9436950683594,0.3753210008144378,1.0,0.0,3.0,1.0,0.0
12297600,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.9389484524726868,0.2065714448690414,0.1857233047485351,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8763176202774048,0.170309916138649,0.1616486459970474,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9947894811630248,0.2792689800262451,0.1726821362972259,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.8161267638206482,0.1362877488136291,0.1295272707939148,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7953896522521973,0.1259280890226364,0.5689918398857117,285.5295715332031,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,299.2152404785156,285.5328674316406,1.0,0.270581841468811,1.0,1.0,0.0,1.0,-1.4624977111816406,1.4624959230422974,1.7653101167525165e-06,1.1181708574295044,0.5984456539154053,0.5984456539154053,0.0,30.10198974609375,37.0,11243.876953125,-0.0,253.30213928222656,1.0,283.1499938964844,285.17803955078125,290.07733154296875,290.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18377.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676284492015838,1.0,0.0,0.0,1.3207045793533323,1.3207101821899414,1.1638709196404309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.70166015625,0.0,109.62541961669922,1895.4371337890625,0.0,416.9436950683594,0.3753210008144378,1.0,0.0,3.0,1.0,0.0
12297660,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9328670501708984,0.2089217901229858,0.1877317279577255,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8697800636291504,0.1713430285453796,0.1625201106071472,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.9966465830802916,0.2793056964874267,0.1788536161184311,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.810393214225769,0.1371842175722122,0.1302702277898788,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7876293063163757,0.1259049028158188,0.568427324295044,285.5694274902344,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,299.21844482421875,285.5728454589844,1.0,0.2734368741512298,1.0,1.0,0.0,1.0,-1.4735758304595947,1.4735740423202517,1.789885914149636e-06,1.126841425895691,0.5965296030044556,0.5965296030044556,0.0,31.163238525390625,25.0,11358.3876953125,-0.0,260.6175537109375,1.0,283.1499938964844,285.2176513671875,290.1083374023437,290.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18283.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699645936489105,1.0,0.0,0.0,1.3086026906967163,1.3086081743240356,1.1426389789903625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.386962890625,0.0,107.2844467163086,1895.4371337890625,0.0,422.8551330566406,0.3727751970291137,1.0,0.0,3.0,1.0,0.0
12297720,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9328670501708984,0.2089217901229858,0.1877317279577255,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8697800636291504,0.1713430285453796,0.1625201106071472,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.9966465830802916,0.2793056964874267,0.1788536161184311,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.810393214225769,0.1371842175722122,0.1302702277898788,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7876293063163757,0.1259049028158188,0.568427324295044,285.5694274902344,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,299.21844482421875,285.5728454589844,1.0,0.2734368741512298,1.0,1.0,0.0,1.0,-1.4735758304595947,1.4735740423202517,1.789885914149636e-06,1.126841425895691,0.5965296030044556,0.5965296030044556,0.0,31.163238525390625,25.0,11358.3876953125,-0.0,260.6175537109375,1.0,283.1499938964844,285.2176513671875,290.1083374023437,290.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18283.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699645936489105,1.0,0.0,0.0,1.3086026906967163,1.3086081743240356,1.1426389789903625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.386962890625,0.0,107.2844467163086,1895.4371337890625,0.0,422.8551330566406,0.3727751970291137,1.0,0.0,3.0,1.0,0.0
12297780,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9514795541763306,0.2117353975772857,0.1901251673698425,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8838801383972168,0.1728840619325637,0.163826122879982,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.9938458204269408,0.2809064984321594,0.1700031906366348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.822982132434845,0.1385959088802337,0.1314522176980972,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.7990607619285583,0.1263924986124038,0.5698718428611755,285.5975952148437,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,299.2290344238281,285.5987243652344,1.0,0.2709452509880066,1.0,1.0,0.0,1.0,-1.4705575704574585,1.4705557823181152,1.7831233662946031e-06,1.1244354248046875,0.5953987836837769,0.5953987836837769,0.0,29.885936737060547,43.0,11406.1220703125,-0.0,256.1392517089844,1.0,283.1499938964844,285.2442626953125,290.1382141113281,290.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18196.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731911122798919,1.0,0.0,0.0,1.3003946542739868,1.3004001379013062,1.1283498935199533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.03271484375,0.0,105.65769958496094,1895.4371337890625,0.0,431.1589050292969,0.3709820508956909,1.0,0.0,3.0,1.0,0.0
12297840,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9514795541763306,0.2117353975772857,0.1901251673698425,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8838801383972168,0.1728840619325637,0.163826122879982,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.9938458204269408,0.2809064984321594,0.1700031906366348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.822982132434845,0.1385959088802337,0.1314522176980972,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.7990607619285583,0.1263924986124038,0.5698718428611755,285.5975952148437,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,299.2290344238281,285.5987243652344,1.0,0.2709452509880066,1.0,1.0,0.0,1.0,-1.4705575704574585,1.4705557823181152,1.7831233662946031e-06,1.1244354248046875,0.5953987836837769,0.5953987836837769,0.0,29.885936737060547,43.0,11406.1220703125,-0.0,256.1392517089844,1.0,283.1499938964844,285.2442626953125,290.1382141113281,290.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18196.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731911122798919,1.0,0.0,0.0,1.3003946542739868,1.3004001379013062,1.1283498935199533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.03271484375,0.0,105.65769958496094,1895.4371337890625,0.0,431.1589050292969,0.3709820508956909,1.0,0.0,3.0,1.0,0.0
12297900,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.9515904784202576,0.213255688548088,0.191459834575653,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8833754062652588,0.1737932860851287,0.1646479815244674,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.9943875074386596,0.2827767431735992,0.1715110391378402,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.8227576613426208,0.1394461095333099,0.1322170943021774,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.7980073690414429,0.1268030107021331,0.5714877247810364,285.6083374023437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,299.2381286621094,285.611572265625,1.0,0.2729589939117431,1.0,1.0,0.0,1.0,-1.4777965545654297,1.4777947664260864,1.799080223463534e-06,1.1299254894256592,0.5951570272445679,0.5951570272445679,0.0,30.21111297607422,43.0,11465.3955078125,-0.0,260.020751953125,1.0,283.1499938964844,285.2560119628906,290.1504821777344,290.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18167.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747089445590973,1.0,0.0,0.0,1.2971256971359253,1.2971311807632446,1.1226840257450021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.98486328125,0.0,105.02870178222656,1895.4371337890625,0.0,435.1221923828125,0.37028568983078,1.0,0.0,3.0,1.0,0.0
12297960,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.9430956840515136,0.2148564457893371,0.1928935945034027,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.8756441473960876,0.1747862845659256,0.1655841171741485,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.9965721368789672,0.2838014364242553,0.1785745322704315,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8163532018661499,0.1403803825378418,0.1330984830856323,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.7904760837554932,0.1273043006658554,0.5737174153327942,285.6311950683594,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,299.2450561523437,285.6357727050781,1.0,0.2767362892627716,1.0,1.0,0.0,1.0,-1.4928492307662964,1.4928474426269531,1.833017449826002e-06,1.1417796611785889,0.5951457619667053,0.5951457619667053,0.0,31.465415954589844,61.0,11580.7216796875,-0.0,269.66656494140625,1.0,283.1499938964844,285.2774658203125,290.1627502441406,291.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18114.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761801660060882,1.0,0.0,0.0,1.2956048250198364,1.2956103086471558,1.1200530281030296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.757080078125,0.0,104.63057708740234,1895.4371337890625,0.0,438.9989929199219,0.3698447048664093,1.0,0.0,3.0,1.0,0.0
12298020,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.904698610305786,0.218286395072937,0.1960732638835907,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8439353704452515,0.1769930571317672,0.167782187461853,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.9912622570991516,0.2822640836238861,0.1982120275497436,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.786657989025116,0.1424628794193267,0.1351830959320068,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7603005170822144,0.1284767836332321,0.579609751701355,285.6946716308594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,299.250244140625,285.6998291015625,1.0,0.288766860961914,1.0,1.0,0.0,1.0,-1.5330266952514648,1.5330246686935425,1.926064669532934e-06,1.1738276481628418,0.5964753031730652,0.5964753031730652,0.0,36.79988098144531,64.0,11890.3603515625,-0.0,301.3670959472656,1.0,283.1499938964844,285.33355712890625,290.1929626464844,291.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801126718521118,1.0,0.0,0.0,1.2962069511413574,1.2962124347686768,1.1210942574280125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.360595703125,0.0,104.43070220947266,1895.4371337890625,0.0,449.5350036621094,0.3696200549602508,1.0,0.0,3.0,1.0,0.0
12298080,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.904698610305786,0.218286395072937,0.1960732638835907,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8439353704452515,0.1769930571317672,0.167782187461853,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.9912622570991516,0.2822640836238861,0.1982120275497436,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.786657989025116,0.1424628794193267,0.1351830959320068,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7603005170822144,0.1284767836332321,0.579609751701355,285.6946716308594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,299.250244140625,285.6998291015625,1.0,0.288766860961914,1.0,1.0,0.0,1.0,-1.5330266952514648,1.5330246686935425,1.926064669532934e-06,1.1738276481628418,0.5964753031730652,0.5964753031730652,0.0,36.79988098144531,64.0,11890.3603515625,-0.0,301.3670959472656,1.0,283.1499938964844,285.33355712890625,290.1929626464844,291.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801126718521118,1.0,0.0,0.0,1.2962069511413574,1.2962124347686768,1.1210942574280125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.360595703125,0.0,104.43070220947266,1895.4371337890625,0.0,449.5350036621094,0.3696200549602508,1.0,0.0,3.0,1.0,0.0
12298140,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8681637644767761,0.2218325287103653,0.1994823813438415,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8118306994438171,0.1793494224548339,0.1702384203672409,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9465445280075072,0.2811178267002105,0.1971445530653,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7553900480270386,0.1446933448314666,0.137520745396614,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7304670214653015,0.1297398954629898,0.5863938927650452,285.7311706542969,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,299.2601013183594,285.7335205078125,1.0,0.2985897362232208,1.0,1.0,0.0,1.0,-1.549177646636963,1.54917573928833,1.964009243238252e-06,1.1864362955093384,0.5986883044242859,0.5986883044242859,0.0,43.66868591308594,67.0,12069.0087890625,-0.0,327.1663818359375,1.0,283.1499938964844,285.3625183105469,290.22540283203125,291.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,17900.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859402775764465,1.0,0.0,0.0,1.3014620542526243,1.3014675378799438,1.1302029889748157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.63232421875,0.0,105.04671478271484,1895.4371337890625,0.0,465.6254577636719,0.370295763015747,1.0,0.0,3.0,1.0,0.0
12298200,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8681637644767761,0.2218325287103653,0.1994823813438415,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8118306994438171,0.1793494224548339,0.1702384203672409,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9465445280075072,0.2811178267002105,0.1971445530653,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7553900480270386,0.1446933448314666,0.137520745396614,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7304670214653015,0.1297398954629898,0.5863938927650452,285.7311706542969,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,299.2601013183594,285.7335205078125,1.0,0.2985897362232208,1.0,1.0,0.0,1.0,-1.549177646636963,1.54917573928833,1.964009243238252e-06,1.1864362955093384,0.5986883044242859,0.5986883044242859,0.0,43.66868591308594,67.0,12069.0087890625,-0.0,327.1663818359375,1.0,283.1499938964844,285.3625183105469,290.22540283203125,291.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,17900.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859402775764465,1.0,0.0,0.0,1.3014620542526243,1.3014675378799438,1.1302029889748157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.63232421875,0.0,105.04671478271484,1895.4371337890625,0.0,465.6254577636719,0.370295763015747,1.0,0.0,3.0,1.0,0.0
12298260,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.8484267592430115,0.2254652976989746,0.202907457947731,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7920979857444763,0.181829035282135,0.1727543771266937,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.9159498810768129,0.2817607820034027,0.1975141018629074,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7388225197792053,0.1470572054386139,0.1399267166852951,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.713399350643158,0.1311539560556411,0.5935223698616028,285.7594299316406,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,299.273681640625,285.7616271972656,1.0,0.3072266280651092,1.0,1.0,0.0,1.0,-1.5681992769241333,1.568197250366211,2.009420768445125e-06,1.2013864517211914,0.601747989654541,0.601747989654541,0.0,49.21473693847656,55.0,12265.818359375,-0.0,351.2953186035156,1.0,283.1499938964844,285.3837890625,290.25030517578125,291.13824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17810.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919667541980743,1.0,0.0,0.0,1.310460090637207,1.3104654550552368,1.1458849513701352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.76416015625,0.0,106.33200073242188,1895.4371337890625,0.0,482.8863830566406,0.3717164993286133,1.0,0.0,3.0,1.0,0.0
12298320,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.8484267592430115,0.2254652976989746,0.202907457947731,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7920979857444763,0.181829035282135,0.1727543771266937,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.9159498810768129,0.2817607820034027,0.1975141018629074,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7388225197792053,0.1470572054386139,0.1399267166852951,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.713399350643158,0.1311539560556411,0.5935223698616028,285.7594299316406,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,299.273681640625,285.7616271972656,1.0,0.3072266280651092,1.0,1.0,0.0,1.0,-1.5681992769241333,1.568197250366211,2.009420768445125e-06,1.2013864517211914,0.601747989654541,0.601747989654541,0.0,49.21473693847656,55.0,12265.818359375,-0.0,351.2953186035156,1.0,283.1499938964844,285.3837890625,290.25030517578125,291.13824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17810.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919667541980743,1.0,0.0,0.0,1.310460090637207,1.3104654550552368,1.1458849513701352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.76416015625,0.0,106.33200073242188,1895.4371337890625,0.0,482.8863830566406,0.3717164993286133,1.0,0.0,3.0,1.0,0.0
12298380,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8506084680557251,0.2286304235458374,0.2057275176048278,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7937403917312622,0.1840292513370514,0.1748145073652267,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.915144145488739,0.2828691005706787,0.1982089579105377,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.7407068014144897,0.1491608768701553,0.1418979167938232,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.7143283486366272,0.1324753165245056,0.5993474125862122,285.7806701660156,285.525146484375,293.5508728027344,287.2403259277344,293.5488586425781,299.2853698730469,285.7825012207031,1.0,0.3095439374446869,1.0,1.0,0.0,1.0,-1.5842527151107788,1.5842506885528564,2.048270516752382e-06,1.214009404182434,0.6051411628723145,0.6051411628723145,0.0,49.905609130859375,55.0,12438.5029296875,-0.0,361.3314208984375,1.0,283.1499938964844,285.398193359375,290.2684936523437,291.16754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17737.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966980814933777,1.0,0.0,0.0,1.3209434747695925,1.320948839187622,1.164291845157095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.337646484375,0.0,107.93321990966795,1895.4371337890625,0.0,496.8973083496094,0.373478353023529,1.0,0.0,3.0,1.0,0.0
12298440,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8525797128677368,0.2292377203702926,0.2062542140483856,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.795595109462738,0.1844560950994491,0.1751989275217056,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.9170174598693848,0.283112108707428,0.1983577609062194,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7423757910728455,0.1495690196752548,0.1422652602195739,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.7158253788948059,0.1327380388975143,0.6004353761672974,285.7842102050781,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,299.28759765625,285.7859802246094,1.0,0.3096112012863159,1.0,1.0,0.0,1.0,-1.5872722864151,1.5872702598571775,2.055628328889725e-06,1.2163811922073364,0.6056981086730957,0.6056981086730957,0.0,49.66416549682617,43.0,12471.68359375,-0.0,362.2356872558594,1.0,283.1499938964844,285.4003601074219,290.2718200683594,291.17291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17722.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975481927394867,1.0,0.0,0.0,1.3232942819595337,1.323299765586853,1.1684397094313681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.52099609375,0.0,108.29723358154295,1895.4371337890625,0.0,499.4586791992188,0.3738774955272674,1.0,0.0,3.0,1.0,0.0
12298500,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8616808652877808,0.2311865836381912,0.2079227566719055,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8041829466819763,0.1858360320329666,0.1764190942049026,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.9266180992126464,0.2839335203170776,0.1988538950681686,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7500706911087036,0.1508882492780685,0.143430158495903,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.7227019667625427,0.1335993856191635,0.6039013266563416,285.7949523925781,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,299.2945556640625,285.7966003417969,1.0,0.3091956377029419,1.0,1.0,0.0,1.0,-1.5968955755233765,1.5968934297561646,2.079186742776073e-06,1.2239378690719604,0.6080480217933655,0.6080480217933655,0.0,48.30710983276367,43.0,12577.248046875,-0.0,363.5368041992188,1.0,283.1499938964844,285.4067077636719,290.28228759765625,291.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17683.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001707077026367,1.0,0.0,0.0,1.3309226036071775,1.330928087234497,1.18194975584629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.4013671875,0.0,109.51764678955078,1895.4371337890625,0.0,507.4460754394531,0.3752106428146362,1.0,0.0,3.0,1.0,0.0
12298560,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8754833340644836,0.2331767827272415,0.2095985561609268,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80450439453125,0.8165556192398071,0.18726147711277,0.1776503175497055,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.941822588443756,0.2848223447799682,0.1993801146745681,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.7617787718772888,0.1522503495216369,0.1446038335561752,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7328816056251526,0.1345064043998718,0.6074236035346985,285.8046875,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,299.3015441894531,285.80615234375,1.0,0.3079432845115661,1.0,1.0,0.0,1.0,-1.6066551208496094,1.6066529750823977,2.103249926221906e-06,1.2315988540649414,0.6104960441589355,0.6104960441589355,0.0,46.15302658081055,31.0,12686.4638671875,-0.0,362.735595703125,1.0,283.1499938964844,285.4117126464844,290.2928771972656,291.2069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17635.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027201175689697,1.0,0.0,0.0,1.3398211002349854,1.339826583862305,1.197807506514437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.516357421875,0.0,110.94554138183594,1895.4371337890625,0.0,515.3367309570312,0.3767619132995605,1.0,0.0,3.0,1.0,0.0
12298620,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.922248601913452,0.2372738569974899,0.2129853665828704,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.8547890782356262,0.1902455985546112,0.1801644265651703,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.9859007000923156,0.2867557108402252,0.2004970610141754,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.800899863243103,0.1550992131233215,0.1469950973987579,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.7672246694564819,0.1364511102437973,0.6147080659866333,285.8216857910156,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,299.31549072265625,285.8229064941406,1.0,0.303484559059143,1.0,1.0,0.0,1.0,-1.6266967058181765,1.6266945600509644,2.153207560695592e-06,1.2473236322402954,0.6161271333694458,0.6161271333694458,0.0,39.96001434326172,25.0,12912.638671875,-0.0,356.1308288574219,1.0,283.1499938964844,285.4186706542969,290.3148193359375,291.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,17549.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077528953552246,1.0,0.0,0.0,1.3599680662155151,1.3599735498428345,1.2341013189143268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.212646484375,0.0,114.29668426513672,1895.4371337890625,0.0,531.2850952148438,0.3803645074367523,1.0,0.0,3.0,1.0,0.0
12298680,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.922248601913452,0.2372738569974899,0.2129853665828704,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.821533203125,0.8547890782356262,0.1902455985546112,0.1801644265651703,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.9859007000923156,0.2867557108402252,0.2004970610141754,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.800899863243103,0.1550992131233215,0.1469950973987579,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.7672246694564819,0.1364511102437973,0.6147080659866333,285.8216857910156,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,299.31549072265625,285.8229064941406,1.0,0.303484559059143,1.0,1.0,0.0,1.0,-1.6266967058181765,1.6266945600509644,2.153207560695592e-06,1.2473236322402954,0.6161271333694458,0.6161271333694458,0.0,39.96001434326172,25.0,12912.638671875,-0.0,356.1308288574219,1.0,283.1499938964844,285.4186706542969,290.3148193359375,291.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,17549.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077528953552246,1.0,0.0,0.0,1.3599680662155151,1.3599735498428345,1.2341013189143268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.212646484375,0.0,114.29668426513672,1895.4371337890625,0.0,531.2850952148438,0.3803645074367523,1.0,0.0,3.0,1.0,0.0
12298740,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.9706965684890748,0.2414992302656173,0.2165650427341461,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8953844904899597,0.1933587938547134,0.1828924417495727,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.9982759356498718,0.2904771864414215,0.1860917061567306,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8376868963241577,0.1580612808465957,0.1495870351791381,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8036592602729797,0.1385220140218734,0.6229850649833679,285.8240051269531,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,299.3292541503906,285.8226318359375,1.0,0.2986226677894592,1.0,1.0,0.0,1.0,-1.6300395727157593,1.6300374269485474,2.1616597223328422e-06,1.249987006187439,0.6223901510238647,0.6223901510238647,0.0,35.24116134643555,28.0,13056.494140625,-0.0,344.7795104980469,1.0,283.1499938964844,285.41033935546875,290.3369445800781,291.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,17470.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128206610679626,1.0,0.0,0.0,1.3834528923034668,1.3834586143493652,1.277091996598756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.84375,0.0,118.36200714111328,1895.4371337890625,0.0,547.8560791015625,0.384659081697464,1.0,0.0,3.0,1.0,0.0
12298800,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.9706965684890748,0.2414992302656173,0.2165650427341461,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8953844904899597,0.1933587938547134,0.1828924417495727,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.9982759356498718,0.2904771864414215,0.1860917061567306,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.8376868963241577,0.1580612808465957,0.1495870351791381,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8036592602729797,0.1385220140218734,0.6229850649833679,285.8240051269531,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,299.3292541503906,285.8226318359375,1.0,0.2986226677894592,1.0,1.0,0.0,1.0,-1.6300395727157593,1.6300374269485474,2.1616597223328422e-06,1.249987006187439,0.6223901510238647,0.6223901510238647,0.0,35.24116134643555,28.0,13056.494140625,-0.0,344.7795104980469,1.0,283.1499938964844,285.41033935546875,290.3369445800781,291.2767028808594,293.1499938964844,293.1499938964844,283.1499938964844,17470.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128206610679626,1.0,0.0,0.0,1.3834528923034668,1.3834586143493652,1.277091996598756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.84375,0.0,118.36200714111328,1895.4371337890625,0.0,547.8560791015625,0.384659081697464,1.0,0.0,3.0,1.0,0.0
12298860,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9872471690177916,0.2439153343439102,0.2186553329229354,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.9131848812103271,0.195135697722435,0.1844974607229232,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.9957693815231324,0.2950056493282318,0.1757512539625167,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8151550292969,0.8530282378196716,0.1597441434860229,0.15110744535923,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8182604312896729,0.1397347003221511,0.6280359625816345,285.8149108886719,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,299.3385009765625,285.81396484375,1.0,0.2970680296421051,1.0,1.0,0.0,1.0,-1.6299457550048828,1.629943609237671,2.161228394470527e-06,1.2497460842132568,0.6260480284690857,0.6260480284690857,0.0,33.69635772705078,28.0,13116.427734375,-0.0,340.4462585449219,1.0,283.1499938964844,285.3970947265625,290.3468933105469,291.2912292480469,293.1499938964844,293.1499938964844,283.1499938964844,17440.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152894258499146,1.0,0.0,0.0,1.3973901271820068,1.3973958492279053,1.3029530521180277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.556640625,0.0,120.87538146972656,1895.4371337890625,0.0,556.1190795898438,0.3872749507427215,1.0,0.0,3.0,1.0,0.0
12298920,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.9971036314964294,0.245839774608612,0.2203319221735,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.926545798778534,0.1965538561344146,0.1857886612415313,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.9934093356132508,0.2992023527622223,0.1688341796398162,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8639509081840515,0.1610829979181289,0.1523273736238479,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.8278518915176392,0.1407272666692733,0.6322182416915894,285.8099975585937,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,299.3487548828125,285.8092956542969,1.0,0.2963455021381378,1.0,1.0,0.0,1.0,-1.631688356399536,1.631686091423035,2.1655173441104125e-06,1.2510273456573486,0.6289846897125244,0.6289846897125244,0.0,32.79560470581055,46.0,13176.9833984375,-0.0,338.8382568359375,1.0,283.1499938964844,285.38836669921875,290.3539123535156,291.3017578125,293.1499938964844,293.1499938964844,283.1499938964844,17409.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169260501861572,1.0,0.0,0.0,1.4090994596481323,1.4091051816940308,1.3248805430521318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.686279296875,0.0,123.00286102294922,1895.4371337890625,0.0,561.6668701171875,0.3894683718681335,1.0,0.0,3.0,1.0,0.0
12298980,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.997295379638672,0.2507844865322113,0.2247035801410675,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.9257810115814208,0.1998985260725021,0.188923954963684,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9949280619621276,0.3073153793811798,0.1730903387069702,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8640549182891846,0.1642267704010009,0.1552828848361969,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.827319324016571,0.1431477218866348,0.6429175734519958,285.8173828125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,299.3749389648437,285.81964111328125,1.0,0.3023326992988586,1.0,1.0,0.0,1.0,-1.6610383987426758,1.6610361337661743,2.239913328594412e-06,1.273746371269226,0.6364923715591431,0.6364923715591431,0.0,33.95243453979492,64.0,13461.533203125,-0.0,357.619384765625,1.0,283.1499938964844,285.38543701171875,290.3725280761719,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,17331.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202354788780212,1.0,0.0,0.0,1.4378091096878052,1.4378149509429932,1.379418108626851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.4599609375,0.0,128.33413696289062,1895.4371337890625,0.0,573.0584106445312,0.3948818147182464,1.0,0.0,3.0,1.0,0.0
12299040,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.997295379638672,0.2507844865322113,0.2247035801410675,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.9257810115814208,0.1998985260725021,0.188923954963684,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9949280619621276,0.3073153793811798,0.1730903387069702,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8640549182891846,0.1642267704010009,0.1552828848361969,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.827319324016571,0.1431477218866348,0.6429175734519958,285.8173828125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,299.3749389648437,285.81964111328125,1.0,0.3023326992988586,1.0,1.0,0.0,1.0,-1.6610383987426758,1.6610361337661743,2.239913328594412e-06,1.273746371269226,0.6364923715591431,0.6364923715591431,0.0,33.95243453979492,64.0,13461.533203125,-0.0,357.619384765625,1.0,283.1499938964844,285.38543701171875,290.3725280761719,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,17331.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202354788780212,1.0,0.0,0.0,1.4378091096878052,1.4378149509429932,1.379418108626851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.4599609375,0.0,128.33413696289062,1895.4371337890625,0.0,573.0584106445312,0.3948818147182464,1.0,0.0,3.0,1.0,0.0
12299100,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9894773364067078,0.252933144569397,0.2267542630434036,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.9147344827651978,0.2016507983207702,0.1906016916036605,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9974249601364136,0.3096108436584472,0.1819867342710495,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.855608344078064,0.1658643186092376,0.1568585336208343,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.8194001317024231,0.1444168388843536,0.6487792730331421,285.8345947265625,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,299.3816223144531,285.83758544921875,1.0,0.3079330325126648,1.0,1.0,0.0,1.0,-1.6862632036209106,1.6862609386444092,2.3055845304043032e-06,1.2936606407165527,0.6408350467681885,0.6408350467681885,0.0,35.752803802490234,64.0,13677.3623046875,-0.0,376.0992431640625,1.0,283.1499938964844,285.3948974609375,290.3861999511719,291.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17279.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223732590675354,1.0,0.0,0.0,1.4538719654083252,1.4538778066635132,1.4104111301094238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.306884765625,0.0,131.3680877685547,1895.4371337890625,0.0,580.5418090820312,0.3979107439517975,1.0,0.0,3.0,1.0,0.0
12299160,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9753270745277404,0.2552181184291839,0.2288236916065216,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8985931277275085,0.2034525871276855,0.1923592537641525,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.9990000128746032,0.3103081583976745,0.1946762949228286,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.8424111008644104,0.1675416976213455,0.1585046947002411,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.8063710331916809,0.1456944644451141,0.6548741459846497,285.8554077148437,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,299.3836364746094,285.8588562011719,1.0,0.314962238073349,1.0,1.0,0.0,1.0,-1.7153830528259275,1.7153806686401367,2.3827415134292096e-06,1.3165497779846191,0.6454859972000122,0.6454859972000122,0.0,38.441043853759766,82.0,13921.0498046875,-0.0,400.1480407714844,1.0,283.1499938964844,285.40692138671875,290.4029235839844,291.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,17215.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252845287322998,1.0,0.0,0.0,1.4714409112930298,1.471446871757507,1.444704622599602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.24853515625,0.0,134.7278289794922,1895.4371337890625,0.0,590.892578125,0.4012222588062286,1.0,0.0,3.0,1.0,0.0
12299220,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9208894371986388,0.2599883377552032,0.233347088098526,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8519877195358276,0.2071588933467865,0.1961470991373062,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9802557229995728,0.3077064454555511,0.2161525040864944,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8015491366386414,0.1709733456373214,0.1620443612337112,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.7640703320503235,0.1482072174549102,0.6677339673042297,285.9007263183594,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,299.3810119628906,285.9017333984375,1.0,0.332085371017456,1.0,1.0,0.0,1.0,-1.7702045440673828,1.7702019214630127,2.5321271550637903e-06,1.3595434427261353,0.6559234261512756,0.6559234261512756,0.0,47.5999870300293,85.0,14412.21484375,-0.0,460.0218811035156,1.0,283.1499938964844,285.43096923828125,290.4409484863281,291.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,17077.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338549017906189,1.0,0.0,0.0,1.5106898546218872,1.5106958150863647,1.5228040695092204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.369873046875,0.0,142.48715209960938,1895.4371337890625,0.0,622.4606323242188,0.4086982905864715,1.0,0.0,3.0,1.0,0.0
12299280,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9208894371986388,0.2599883377552032,0.233347088098526,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.8519877195358276,0.2071588933467865,0.1961470991373062,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9802557229995728,0.3077064454555511,0.2161525040864944,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8015491366386414,0.1709733456373214,0.1620443612337112,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.7640703320503235,0.1482072174549102,0.6677339673042297,285.9007263183594,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,299.3810119628906,285.9017333984375,1.0,0.332085371017456,1.0,1.0,0.0,1.0,-1.7702045440673828,1.7702019214630127,2.5321271550637903e-06,1.3595434427261353,0.6559234261512756,0.6559234261512756,0.0,47.5999870300293,85.0,14412.21484375,-0.0,460.0218811035156,1.0,283.1499938964844,285.43096923828125,290.4409484863281,291.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,17077.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338549017906189,1.0,0.0,0.0,1.5106898546218872,1.5106958150863647,1.5228040695092204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.369873046875,0.0,142.48715209960938,1895.4371337890625,0.0,622.4606323242188,0.4086982905864715,1.0,0.0,3.0,1.0,0.0
12299340,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.879875123500824,0.2647061944007873,0.237933948636055,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8182292580604553,0.2108645141124725,0.2000060826539993,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9288935661315918,0.3067691922187805,0.2151796221733093,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7678112387657166,0.1743852645158767,0.1656320244073867,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7331798076629639,0.1506285965442657,0.6803445219993591,285.9065856933594,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,299.38970947265625,285.9068603515625,1.0,0.3454125821590423,1.0,1.0,0.0,1.0,-1.7992815971374512,1.799278974533081,2.6140230602322845e-06,1.3826642036437988,0.6669719815254211,0.6669719815254211,0.0,57.43081665039063,88.0,14749.08203125,-0.0,508.187744140625,1.0,283.1499938964844,285.4202880859375,290.470947265625,291.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,16962.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445590615272522,1.0,0.0,0.0,1.5542478561401367,1.5542540550231934,1.6118848122914645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.386962890625,0.0,151.62307739257812,1895.4371337890625,0.0,664.279052734375,0.4171906113624573,1.0,0.0,3.0,1.0,0.0
