time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.879875123500824,0.2647061944007873,0.237933948636055,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8182292580604553,0.2108645141124725,0.2000060826539993,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9288935661315918,0.3067691922187805,0.2151796221733093,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7678112387657166,0.1743852645158767,0.1656320244073867,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7331798076629639,0.1506285965442657,0.6803445219993591,285.9065856933594,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,299.38970947265625,285.9068603515625,1.0,0.3454125821590423,1.0,1.0,0.0,1.0,-1.7992815971374512,1.799278974533081,2.6140230602322845e-06,1.3826642036437988,0.6669719815254211,0.6669719815254211,0.0,57.43081665039063,88.0,14749.08203125,-0.0,508.187744140625,1.0,283.1499938964844,285.4202880859375,290.470947265625,291.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,16962.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445590615272522,1.0,0.0,0.0,1.5542478561401367,1.5542540550231934,1.6118848122914645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.386962890625,0.0,151.62307739257812,1895.4371337890625,0.0,664.279052734375,0.4171906113624573,1.0,0.0,3.0,1.0,0.0
12299460,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8594051003456116,0.2693882584571838,0.2423852980136871,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7994779944419861,0.214601844549179,0.2037946283817291,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8997408747673035,0.307822585105896,0.2158588320016861,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7509070634841919,0.1778132319450378,0.1691360026597976,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7171669006347656,0.1530895382165908,0.6926049590110779,285.9079895019531,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,299.40045166015625,285.9081420898437,1.0,0.3565295338630676,1.0,1.0,0.0,1.0,-1.8289194107055664,1.8289166688919067,2.698576281545684e-06,1.4058327674865725,0.6788212060928345,0.6788212060928345,0.0,65.05997467041016,91.0,15093.251953125,-0.0,551.5512084960938,1.0,283.1499938964844,285.4048767089844,290.48828125,291.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16854.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544096231460571,1.0,0.0,0.0,1.601606011390686,1.6016124486923218,1.7116100536895829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.267822265625,0.0,162.11099243164062,1895.4371337890625,0.0,705.2259521484375,0.4265793263912201,1.0,0.0,3.0,1.0,0.0
12299520,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8594051003456116,0.2693882584571838,0.2423852980136871,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7994779944419861,0.214601844549179,0.2037946283817291,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8997408747673035,0.307822585105896,0.2158588320016861,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7509070634841919,0.1778132319450378,0.1691360026597976,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7171669006347656,0.1530895382165908,0.6926049590110779,285.9079895019531,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,299.40045166015625,285.9081420898437,1.0,0.3565295338630676,1.0,1.0,0.0,1.0,-1.8289194107055664,1.8289166688919067,2.698576281545684e-06,1.4058327674865725,0.6788212060928345,0.6788212060928345,0.0,65.05997467041016,91.0,15093.251953125,-0.0,551.5512084960938,1.0,283.1499938964844,285.4048767089844,290.48828125,291.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16854.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544096231460571,1.0,0.0,0.0,1.601606011390686,1.6016124486923218,1.7116100536895829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.267822265625,0.0,162.11099243164062,1895.4371337890625,0.0,705.2259521484375,0.4265793263912201,1.0,0.0,3.0,1.0,0.0
12299580,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8477566242218018,0.2740973234176636,0.2467952072620391,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7881394028663635,0.2184115350246429,0.2075848132371902,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8832556009292603,0.3096588551998138,0.2171860337257385,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7415294647216797,0.1812935024499893,0.1726228445768356,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7070079445838928,0.155626967549324,0.704905092716217,285.9076232910156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,299.4101257324219,285.9076538085937,1.0,0.3661294281482696,1.0,1.0,0.0,1.0,-1.8593155145645144,1.859312653541565,2.7869325549545465e-06,1.4295790195465088,0.691506028175354,0.691506028175354,0.0,71.2225570678711,79.0,15450.2255859375,-0.0,592.1380615234375,1.0,283.1499938964844,285.38702392578125,290.5027160644531,291.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,16748.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628790259361267,1.0,0.0,0.0,1.65275776386261,1.6527644395828247,1.8226859310743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.0517578125,0.0,174.0787811279297,1895.4371337890625,0.0,742.408447265625,0.4368588626384735,1.0,0.0,3.0,1.0,0.0
12299640,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8477566242218018,0.2740973234176636,0.2467952072620391,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7881394028663635,0.2184115350246429,0.2075848132371902,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8832556009292603,0.3096588551998138,0.2171860337257385,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7415294647216797,0.1812935024499893,0.1726228445768356,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7070079445838928,0.155626967549324,0.704905092716217,285.9076232910156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,299.4101257324219,285.9076538085937,1.0,0.3661294281482696,1.0,1.0,0.0,1.0,-1.8593155145645144,1.859312653541565,2.7869325549545465e-06,1.4295790195465088,0.691506028175354,0.691506028175354,0.0,71.2225570678711,79.0,15450.2255859375,-0.0,592.1380615234375,1.0,283.1499938964844,285.38702392578125,290.5027160644531,291.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,16748.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628790259361267,1.0,0.0,0.0,1.65275776386261,1.6527644395828247,1.8226859310743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.0517578125,0.0,174.0787811279297,1895.4371337890625,0.0,742.408447265625,0.4368588626384735,1.0,0.0,3.0,1.0,0.0
12299700,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8486943244934082,0.2764692306518554,0.2489295303821563,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7891247272491455,0.2203499972820282,0.2094213664531707,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8827084898948669,0.310731440782547,0.2179146558046341,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7425793409347534,0.1830610483884811,0.1743015348911285,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7077841758728027,0.1569274067878723,0.7107736468315125,285.906494140625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,299.41461181640625,285.9063415527344,1.0,0.3684054315090179,1.0,1.0,0.0,1.0,-1.874022364616394,1.8740195035934448,2.830290668498492e-06,1.441073656082153,0.6981592178344727,0.6981592178344727,0.0,72.0716781616211,79.0,15629.10546875,-0.0,605.4111328125,1.0,283.1499938964844,285.3769226074219,290.5105895996094,291.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,16696.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667473077774048,1.0,0.0,0.0,1.6797147989273071,1.679721474647522,1.8826278846972855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.731201171875,0.0,180.65899658203125,1895.4371337890625,0.0,760.0202026367188,0.4423284232616424,1.0,0.0,3.0,1.0,0.0
12299760,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8535877466201782,0.2788610160350799,0.2510260343551636,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7940153479576111,0.2223184704780578,0.2112277001142501,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8865846395492554,0.31187504529953,0.2186583280563354,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7470020055770874,0.184854969382286,0.1759464144706726,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7120373249053955,0.1582559645175933,0.7164912819862366,285.9044189453125,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,299.4189758300781,285.9042358398437,1.0,0.369541585445404,1.0,1.0,0.0,1.0,-1.8884429931640625,1.888440012931824,2.8731601560139097e-06,1.452328085899353,0.7045749425888062,0.7045749425888062,0.0,71.50843811035156,67.0,15806.2626953125,-0.0,614.1144409179688,1.0,283.1499938964844,285.3659973144531,290.5190734863281,291.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,16660.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704706311225891,1.0,0.0,0.0,1.7071205377578735,1.7071274518966677,1.9445620580427208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.435302734375,0.0,187.6000518798828,1895.4371337890625,0.0,777.3533325195312,0.4479482769966125,1.0,0.0,3.0,1.0,0.0
12299820,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8731832504272461,0.2837105989456177,0.2551662027835846,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8127638697624207,0.2263541519641876,0.2148151248693466,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9047762155532836,0.3143230378627777,0.2201846688985824,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.7643081545829773,0.1885311603546142,0.1792012155055999,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7275395393371582,0.1610046327114105,0.7277787923812866,285.90057373046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,299.4276123046875,285.90045166015625,1.0,0.3691914975643158,1.0,1.0,0.0,1.0,-1.9170180559158323,1.9170150756835933,2.959183575512725e-06,1.4746108055114746,0.7172229886054993,0.7172229886054993,0.0,67.4715347290039,55.0,16159.5419921875,-0.0,622.1439819335938,1.0,283.1499938964844,285.34478759765625,290.5374755859375,291.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,16625.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776591897010803,1.0,0.0,0.0,1.761971354484558,1.7619783878326416,2.071529365821334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.21240234375,0.0,202.2138519287109,1895.4371337890625,0.0,811.900390625,0.4593669176101684,1.0,0.0,3.0,1.0,0.0
12299880,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8731832504272461,0.2837105989456177,0.2551662027835846,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8127638697624207,0.2263541519641876,0.2148151248693466,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9047762155532836,0.3143230378627777,0.2201846688985824,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.7643081545829773,0.1885311603546142,0.1792012155055999,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.7275395393371582,0.1610046327114105,0.7277787923812866,285.90057373046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,299.4276123046875,285.90045166015625,1.0,0.3691914975643158,1.0,1.0,0.0,1.0,-1.9170180559158323,1.9170150756835933,2.959183575512725e-06,1.4746108055114746,0.7172229886054993,0.7172229886054993,0.0,67.4715347290039,55.0,16159.5419921875,-0.0,622.1439819335938,1.0,283.1499938964844,285.34478759765625,290.5374755859375,291.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,16625.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776591897010803,1.0,0.0,0.0,1.761971354484558,1.7619783878326416,2.071529365821334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.21240234375,0.0,202.2138519287109,1895.4371337890625,0.0,811.900390625,0.4593669176101684,1.0,0.0,3.0,1.0,0.0
12299940,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9076609015464784,0.2886501550674438,0.259279727935791,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8421895503997803,0.2305271923542022,0.2184182852506637,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9413304924964904,0.3169416487216949,0.2217553406953811,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.794691801071167,0.1923307627439499,0.1824587434530258,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.7535790801048279,0.1638790220022201,0.7390933632850647,285.8975830078125,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,299.4361877441406,285.8975524902344,1.0,0.3663714826107025,1.0,1.0,0.0,1.0,-1.945669412612915,1.9456663131713867,3.046867504963302e-06,1.4969335794448853,0.7298362255096436,0.7298362255096436,0.0,60.60341644287109,43.0,16514.919921875,-0.0,620.9949951171875,1.0,283.1499938964844,285.3246765136719,290.5572814941406,291.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,16603.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847197771072388,1.0,0.0,0.0,1.817164659500122,1.817171931266785,2.2033421487321905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.546630859375,0.0,217.7984313964844,1895.4371337890625,0.0,847.2555541992188,0.470979630947113,1.0,0.0,3.0,1.0,0.0
12300000,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9076609015464784,0.2886501550674438,0.259279727935791,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.8421895503997803,0.2305271923542022,0.2184182852506637,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.9413304924964904,0.3169416487216949,0.2217553406953811,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.794691801071167,0.1923307627439499,0.1824587434530258,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.7535790801048279,0.1638790220022201,0.7390933632850647,285.8975830078125,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,299.4361877441406,285.8975524902344,1.0,0.3663714826107025,1.0,1.0,0.0,1.0,-1.945669412612915,1.9456663131713867,3.046867504963302e-06,1.4969335794448853,0.7298362255096436,0.7298362255096436,0.0,60.60341644287109,43.0,16514.919921875,-0.0,620.9949951171875,1.0,283.1499938964844,285.3246765136719,290.5572814941406,291.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,16603.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847197771072388,1.0,0.0,0.0,1.817164659500122,1.817171931266785,2.2033421487321905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.546630859375,0.0,217.7984313964844,1895.4371337890625,0.0,847.2555541992188,0.470979630947113,1.0,0.0,3.0,1.0,0.0
12300060,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9434688091278076,0.2918561697006225,0.2619136869907379,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.8705564141273499,0.2332695871591568,0.2207507491111755,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9734813570976256,0.318692147731781,0.2227843254804611,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.8220376968383789,0.1948267221450805,0.1845631599426269,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7792885899543762,0.1657833009958267,0.7464309930801392,285.8963623046875,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,299.44171142578125,285.8963928222656,1.0,0.3637040555477142,1.0,1.0,0.0,1.0,-1.964207530021668,1.9642044305801392,3.1043612125358777e-06,1.5113688707351685,0.7379004955291748,0.7379004955291748,0.0,55.1735954284668,43.0,16744.400390625,-0.0,616.8876953125,1.0,283.1499938964844,285.3126525878906,290.5703430175781,291.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892429351806641,1.0,0.0,0.0,1.8525253534317017,1.852532863616944,2.2899274654264445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.814697265625,0.0,228.2518005371093,1895.4371337890625,0.0,870.665771484375,0.4784741401672363,1.0,0.0,3.0,1.0,0.0
12300120,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.9674248695373536,0.2936738133430481,0.2633981704711914,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8917126655578613,0.2348359525203704,0.2220746576786041,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.9924654364585876,0.3196998536586761,0.2233717590570449,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.8404509425163269,0.1962519288063049,0.185756430029869,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7982447147369385,0.1668756902217865,0.7506041526794434,285.8959655761719,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,299.4447937011719,285.8960266113281,1.0,0.3619946241378784,1.0,1.0,0.0,1.0,-1.9747297763824463,1.974726676940918,3.137259000141057e-06,1.5195598602294922,0.7424368262290955,0.7424368262290955,0.0,51.85492706298828,46.0,16874.345703125,-0.0,613.71044921875,1.0,283.1499938964844,285.3061828613281,290.5777893066406,291.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,16591.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917961597442627,1.0,0.0,0.0,1.8724008798599243,1.872408390045166,2.3393276649130723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.35546875,0.0,234.2899932861328,1895.4371337890625,0.0,884.14794921875,0.482703298330307,1.0,0.0,3.0,1.0,0.0
12300180,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9959798455238342,0.2986972033977508,0.2677513062953949,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.9253039956092834,0.2392157763242721,0.2260371297597885,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9990000128746032,0.324344128370285,0.2117813974618911,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8691615462303162,0.2002312093973159,0.189347356557846,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.8250737190246582,0.1699396073818206,0.7635249495506287,285.88629150390625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,299.4503173828125,285.8854675292969,1.0,0.3610970079898834,1.0,1.0,0.0,1.0,-1.990633845329285,1.9906306266784668,3.187414677086053e-06,1.5319843292236328,0.7548778057098389,0.7548778057098389,0.0,48.23701095581055,49.0,17152.697265625,-0.0,613.5618896484375,1.0,283.1499938964844,285.28057861328125,290.597412109375,291.7787170410156,293.1499938964844,293.1499938964844,283.1499938964844,16592.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987700819969177,1.0,0.0,0.0,1.92728853225708,1.9272964000701904,2.478488454471517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.06640625,0.0,251.6080780029297,1895.4371337890625,0.0,921.974609375,0.4944499135017395,1.0,0.0,3.0,1.0,0.0
12300240,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9959798455238342,0.2986972033977508,0.2677513062953949,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.9253039956092834,0.2392157763242721,0.2260371297597885,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.9990000128746032,0.324344128370285,0.2117813974618911,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8691615462303162,0.2002312093973159,0.189347356557846,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.8250737190246582,0.1699396073818206,0.7635249495506287,285.88629150390625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,299.4503173828125,285.8854675292969,1.0,0.3610970079898834,1.0,1.0,0.0,1.0,-1.990633845329285,1.9906306266784668,3.187414677086053e-06,1.5319843292236328,0.7548778057098389,0.7548778057098389,0.0,48.23701095581055,49.0,17152.697265625,-0.0,613.5618896484375,1.0,283.1499938964844,285.28057861328125,290.597412109375,291.7787170410156,293.1499938964844,293.1499938964844,283.1499938964844,16592.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987700819969177,1.0,0.0,0.0,1.92728853225708,1.9272964000701904,2.478488454471517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.06640625,0.0,251.6080780029297,1895.4371337890625,0.0,921.974609375,0.4944499135017395,1.0,0.0,3.0,1.0,0.0
12300300,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.9990000128746032,0.3013482391834259,0.2668492197990417,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9358498454093932,0.2414159625768661,0.2280743420124054,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.9990000128746032,0.3280560672283172,0.2075493782758712,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8779717683792114,0.2022271454334259,0.1911951154470443,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8325409293174744,0.1714928895235061,0.7702870965003967,285.87969970703125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,299.4521484375,285.8788452148437,1.0,0.3613784313201904,1.0,1.0,0.0,1.0,-1.9971249103546145,1.9971216917037964,3.20798380926135e-06,1.537036657333374,0.7610099911689758,0.7610099911689758,0.0,47.53435134887695,49.0,17280.08203125,-0.0,616.16748046875,1.0,283.1499938964844,285.2667541503906,290.6056823730469,291.79522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16598.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019291877746582,1.0,0.0,0.0,1.954388976097107,1.9543969631195068,2.5486804133834084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.848388671875,0.0,260.5131225585937,1895.4371337890625,0.0,939.5956420898438,0.5002855658531189,1.0,0.0,3.0,1.0,0.0
12300360,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.3046744167804718,0.263778418302536,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.943220317363739,0.2436258792877197,0.2301338464021682,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.3319348096847534,0.205160990357399,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8843403458595276,0.2042293846607208,0.1930621862411499,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.8378735780715942,0.1730688661336898,0.7772004008293152,285.87261962890625,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,299.4586181640625,285.8719177246094,1.0,0.3620412349700928,1.0,1.0,0.0,1.0,-2.003718614578247,2.00371527671814,3.228825107726152e-06,1.5420838594436646,0.7670888900756836,0.7670888900756836,0.0,47.22117614746094,67.0,17405.14453125,-0.0,620.113525390625,1.0,283.1499938964844,285.2528076171875,290.613525390625,291.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,16606.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048184633255005,1.0,0.0,0.0,1.9812304973602293,1.981238603591919,2.6191682422904705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.252197265625,0.0,269.5644226074219,1895.4371337890625,0.0,955.9616088867188,0.506084680557251,1.0,0.0,3.0,1.0,0.0
12300420,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9990000128746032,0.3111855983734131,0.2711896896362304,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9399229288101196,0.2481609433889389,0.2344134747982025,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9990000128746032,0.338552713394165,0.2109253108501434,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8820157051086426,0.2083332240581512,0.196944922208786,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8355622887611389,0.1763607561588287,0.7919516563415527,285.8804016113281,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,299.4735717773437,285.8822021484375,1.0,0.3707144558429718,1.0,1.0,0.0,1.0,-2.047027111053467,2.04702377319336,3.3678750241961097e-06,1.575447678565979,0.7794998288154602,0.7794998288154602,0.0,49.51041793823242,85.0,17846.822265625,-0.0,662.0345458984375,1.0,283.1499938964844,285.24566650390625,290.632080078125,291.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16615.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102790236473083,1.0,0.0,0.0,2.034467458724976,2.034475803375244,2.761816801921668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.08056640625,0.0,288.1459655761719,1895.4371337890625,0.0,987.5301513671876,0.51761794090271,1.0,0.0,3.0,1.0,0.0
12300480,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9990000128746032,0.3111855983734131,0.2711896896362304,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9399229288101196,0.2481609433889389,0.2344134747982025,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9990000128746032,0.338552713394165,0.2109253108501434,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8820157051086426,0.2083332240581512,0.196944922208786,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8355622887611389,0.1763607561588287,0.7919516563415527,285.8804016113281,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,299.4735717773437,285.8822021484375,1.0,0.3707144558429718,1.0,1.0,0.0,1.0,-2.047027111053467,2.04702377319336,3.3678750241961097e-06,1.575447678565979,0.7794998288154602,0.7794998288154602,0.0,49.51041793823242,85.0,17846.822265625,-0.0,662.0345458984375,1.0,283.1499938964844,285.24566650390625,290.632080078125,291.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16615.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102790236473083,1.0,0.0,0.0,2.034467458724976,2.034475803375244,2.761816801921668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.08056640625,0.0,288.1459655761719,1895.4371337890625,0.0,987.5301513671876,0.51761794090271,1.0,0.0,3.0,1.0,0.0
12300540,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.988872528076172,0.3152392506599426,0.2829539179801941,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9156091809272766,0.2528794109821319,0.2389812022447586,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3414517641067505,0.2300953567028045,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.86258864402771,0.2125890552997589,0.201088473200798,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8182559013366699,0.1797404587268829,0.8078193664550781,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,299.47320556640625,285.9183959960937,1.0,0.3853431344032287,1.0,1.0,0.0,1.0,-2.11323356628418,2.113229751586914,3.587405672078603e-06,1.6269487142562866,0.7926031947135925,0.7926031947135925,0.0,55.43396759033203,88.0,18461.0859375,-0.0,738.205810546875,1.0,283.1499938964844,285.2611694335937,290.6622314453125,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,16600.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176074147224426,1.0,0.0,0.0,2.088089227676392,2.0880980491638184,2.909320073740673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.03369140625,0.0,307.6752624511719,1895.4371337890625,0.0,1031.181884765625,0.5292484760284424,1.0,0.0,3.0,1.0,0.0
12300600,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.988872528076172,0.3152392506599426,0.2829539179801941,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9156091809272766,0.2528794109821319,0.2389812022447586,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3414517641067505,0.2300953567028045,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.86258864402771,0.2125890552997589,0.201088473200798,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8182559013366699,0.1797404587268829,0.8078193664550781,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,299.47320556640625,285.9183959960937,1.0,0.3853431344032287,1.0,1.0,0.0,1.0,-2.11323356628418,2.113229751586914,3.587405672078603e-06,1.6269487142562866,0.7926031947135925,0.7926031947135925,0.0,55.43396759033203,88.0,18461.0859375,-0.0,738.205810546875,1.0,283.1499938964844,285.2611694335937,290.6622314453125,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,16600.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176074147224426,1.0,0.0,0.0,2.088089227676392,2.0880980491638184,2.909320073740673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.03369140625,0.0,307.6752624511719,1895.4371337890625,0.0,1031.181884765625,0.5292484760284424,1.0,0.0,3.0,1.0,0.0
12300660,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.961157500743866,0.3198030591011047,0.2870439887046814,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8880190253257751,0.2576580941677093,0.2437238097190857,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9819936752319336,0.3407825827598572,0.2387457191944122,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8392089605331421,0.2168813496828079,0.205381155014038,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7949630618095398,0.1830396652221679,0.823861300945282,285.94073486328125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,299.475830078125,285.9415283203125,1.0,0.3976666033267975,1.0,1.0,0.0,1.0,-2.159558057785034,2.159554243087769,3.745978347069467e-06,1.663289189338684,0.806018054485321,0.806018054485321,0.0,62.875118255615234,91.0,18959.125,-0.0,805.8737182617188,1.0,283.1499938964844,285.2659912109375,290.6952514648437,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,16588.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276457905769348,1.0,0.0,0.0,2.142087459564209,2.142096519470215,3.061736322251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.23974609375,0.0,328.29461669921875,1895.4371337890625,0.0,1093.2952880859375,0.5410110354423523,1.0,0.0,3.0,1.0,0.0
12300720,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.961157500743866,0.3198030591011047,0.2870439887046814,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8880190253257751,0.2576580941677093,0.2437238097190857,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9819936752319336,0.3407825827598572,0.2387457191944122,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8392089605331421,0.2168813496828079,0.205381155014038,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.7949630618095398,0.1830396652221679,0.823861300945282,285.94073486328125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,299.475830078125,285.9415283203125,1.0,0.3976666033267975,1.0,1.0,0.0,1.0,-2.159558057785034,2.159554243087769,3.745978347069467e-06,1.663289189338684,0.806018054485321,0.806018054485321,0.0,62.875118255615234,91.0,18959.125,-0.0,805.8737182617188,1.0,283.1499938964844,285.2659912109375,290.6952514648437,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,16588.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276457905769348,1.0,0.0,0.0,2.142087459564209,2.142096519470215,3.061736322251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.23974609375,0.0,328.29461669921875,1895.4371337890625,0.0,1093.2952880859375,0.5410110354423523,1.0,0.0,3.0,1.0,0.0
12300780,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9379166960716248,0.3247575163841247,0.2916342616081238,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8691697120666504,0.2624360620975494,0.2484478503465652,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9569240808486938,0.3420048356056213,0.2394047379493713,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.8231843709945679,0.221163123846054,0.2096439450979232,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.777870237827301,0.1863170117139816,0.839577317237854,285.95086669921875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,299.4780578613281,285.9516296386719,1.0,0.4080109000205993,1.0,1.0,0.0,1.0,-2.195110321044922,2.195106506347656,3.86962847187533e-06,1.6908471584320068,0.8194288611412048,0.8194288611412048,0.0,69.63026428222656,94.0,19375.392578125,-0.0,863.99658203125,1.0,283.1499938964844,285.2597351074219,290.7167358398437,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,16594.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378250122070312,1.0,0.0,0.0,2.195572853088379,2.195582151412964,3.2165408470064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9013671875,0.0,349.7564697265625,1895.4371337890625,0.0,1158.9173583984375,0.552739679813385,1.0,0.0,3.0,1.0,0.0
12300840,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9379166960716248,0.3247575163841247,0.2916342616081238,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8691697120666504,0.2624360620975494,0.2484478503465652,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9569240808486938,0.3420048356056213,0.2394047379493713,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.8231843709945679,0.221163123846054,0.2096439450979232,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.777870237827301,0.1863170117139816,0.839577317237854,285.95086669921875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,299.4780578613281,285.9516296386719,1.0,0.4080109000205993,1.0,1.0,0.0,1.0,-2.195110321044922,2.195106506347656,3.86962847187533e-06,1.6908471584320068,0.8194288611412048,0.8194288611412048,0.0,69.63026428222656,94.0,19375.392578125,-0.0,863.99658203125,1.0,283.1499938964844,285.2597351074219,290.7167358398437,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,16594.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378250122070312,1.0,0.0,0.0,2.195572853088379,2.195582151412964,3.2165408470064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9013671875,0.0,349.7564697265625,1895.4371337890625,0.0,1158.9173583984375,0.552739679813385,1.0,0.0,3.0,1.0,0.0
12300900,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.9302680492401124,0.3272806107997894,0.2939626276493072,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.8634858131408691,0.2648445069789886,0.2507991194725036,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.9478983879089355,0.3431039750576019,0.2401391416788101,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8182910680770874,0.2233185619115829,0.2117605954408645,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7726666927337646,0.187979057431221,0.847405731678009,285.9566650390625,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,299.4796142578125,285.9574584960937,1.0,0.4127401113510132,1.0,1.0,0.0,1.0,-2.2135579586029053,2.21355414390564,3.934659616788849e-06,1.7051597833633425,0.826198160648346,0.826198160648346,0.0,72.42723083496094,94.0,19588.716796875,-0.0,892.1021728515625,1.0,283.1499938964844,285.2574157714844,290.724853515625,292.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,16599.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424626708030701,1.0,0.0,0.0,2.2220749855041504,2.2220845222473145,3.294661610198091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.82568359375,0.0,360.7638244628906,1895.4371337890625,0.0,1189.6644287109375,0.5585718154907227,1.0,0.0,3.0,1.0,0.0
12300960,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.9243965744972228,0.3298197090625763,0.2962981760501861,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.8592690229415894,0.2672707438468933,0.2531543672084808,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629211425781,0.9406024217605592,0.3443879783153534,0.2410247921943664,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.8146072626113892,0.2254878878593444,0.2138777524232864,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.7687909603118896,0.1896580755710601,0.8552542924880981,285.9629211425781,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,299.4812927246094,285.9637451171875,1.0,0.4172528386116028,1.0,1.0,0.0,1.0,-2.2322258949279785,2.232221841812134,4.001059551228536e-06,1.7196451425552368,0.833013653755188,0.833013653755188,0.0,74.95523071289062,97.0,19804.150390625,-0.0,919.8367919921876,1.0,283.1499938964844,285.25555419921875,290.73272705078125,292.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16606.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468013525009155,1.0,0.0,0.0,2.2483832836151123,2.2483928203582764,3.373137360540568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8291015625,0.0,371.9381103515625,1895.4371337890625,0.0,1218.8978271484375,0.5643753409385681,1.0,0.0,3.0,1.0,0.0
12301020,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9163686633110046,0.334930419921875,0.3009790480136871,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8537553548812866,0.272182822227478,0.2578936815261841,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9298279881477356,0.3472920358181,0.2430640757083892,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8097172379493713,0.2298740595579147,0.2181297540664672,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7637000679969788,0.1930696815252304,0.8710683584213257,285.9765930175781,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,299.4847717285156,285.9775085449219,1.0,0.4258052408695221,1.0,1.0,0.0,1.0,-2.270092964172364,2.2700886726379395,4.137577434448758e-06,1.7490330934524536,0.8467921614646912,0.8467921614646912,0.0,79.41696166992188,100.0,20240.408203125,-0.0,974.8387451171876,1.0,283.1499938964844,285.2531433105469,290.749755859375,292.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,16623.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548420190811157,1.0,0.0,0.0,2.300339460372925,2.300349235534668,3.530833225795505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.56640625,0.0,394.7426452636719,1895.4371337890625,0.0,1274.2418212890625,0.5758755207061768,1.0,0.0,3.0,1.0,0.0
12301080,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9163686633110046,0.334930419921875,0.3009790480136871,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8537553548812866,0.272182822227478,0.2578936815261841,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9298279881477356,0.3472920358181,0.2430640757083892,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8097172379493713,0.2298740595579147,0.2181297540664672,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.7637000679969788,0.1930696815252304,0.8710683584213257,285.9765930175781,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,299.4847717285156,285.9775085449219,1.0,0.4258052408695221,1.0,1.0,0.0,1.0,-2.270092964172364,2.2700886726379395,4.137577434448758e-06,1.7490330934524536,0.8467921614646912,0.8467921614646912,0.0,79.41696166992188,100.0,20240.408203125,-0.0,974.8387451171876,1.0,283.1499938964844,285.2531433105469,290.749755859375,292.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,16623.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548420190811157,1.0,0.0,0.0,2.300339460372925,2.300349235534668,3.530833225795505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.56640625,0.0,394.7426452636719,1895.4371337890625,0.0,1274.2418212890625,0.5758755207061768,1.0,0.0,3.0,1.0,0.0
12301140,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.9115737676620485,0.3400708436965942,0.3056678175926208,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.85074383020401,0.2771759629249573,0.2626860439777374,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.9225608706474304,0.3504585325717926,0.2453051805496215,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8070632219314575,0.2343250215053558,0.2224196493625641,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7609013319015503,0.1965508759021759,0.8870893716812134,285.9917907714844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,299.4881591796875,285.9927978515625,1.0,0.4339248538017273,1.0,1.0,0.0,1.0,-2.3085708618164062,2.3085665702819824,4.2787996790139005e-06,1.7789011001586914,0.8607836365699768,0.8607836365699768,0.0,83.31893920898438,103.0,20683.166015625,-0.0,1029.9825439453125,1.0,283.1499938964844,285.2524108886719,290.7693786621094,292.1551208496094,293.1499938964844,293.1499938964844,283.1499938964844,16644.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624552607536316,1.0,0.0,0.0,2.351293563842773,2.351303815841675,3.688986680572271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.48046875,0.0,418.076171875,1895.4371337890625,0.0,1327.9976806640625,0.5871999859809875,1.0,0.0,3.0,1.0,0.0
12301200,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.9115737676620485,0.3400708436965942,0.3056678175926208,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.85074383020401,0.2771759629249573,0.2626860439777374,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.9225608706474304,0.3504585325717926,0.2453051805496215,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8070632219314575,0.2343250215053558,0.2224196493625641,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.7609013319015503,0.1965508759021759,0.8870893716812134,285.9917907714844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,299.4881591796875,285.9927978515625,1.0,0.4339248538017273,1.0,1.0,0.0,1.0,-2.3085708618164062,2.3085665702819824,4.2787996790139005e-06,1.7789011001586914,0.8607836365699768,0.8607836365699768,0.0,83.31893920898438,103.0,20683.166015625,-0.0,1029.9825439453125,1.0,283.1499938964844,285.2524108886719,290.7693786621094,292.1551208496094,293.1499938964844,293.1499938964844,283.1499938964844,16644.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624552607536316,1.0,0.0,0.0,2.351293563842773,2.351303815841675,3.688986680572271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.48046875,0.0,418.076171875,1895.4371337890625,0.0,1327.9976806640625,0.5871999859809875,1.0,0.0,3.0,1.0,0.0
