time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9088537096977234,0.3436136841773987,0.3089745044708252,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8491166234016418,0.2806411385536194,0.266093760728836,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9182059168815612,0.3526591062545776,0.2469301670789718,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8056197166442871,0.2373881340026855,0.2254555076360702,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7593525648117065,0.1989134401082992,0.8983749151229858,286.0035095214844,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,299.4888916015625,286.0044860839844,1.0,0.4395663738250732,1.0,1.0,0.0,1.0,-2.33579421043396,2.335789918899536,4.380275186122162e-06,1.8000599145889282,0.870997428894043,0.870997428894043,0.0,86.00194549560547,103.0,21002.791015625,-0.0,1069.7064208984375,1.0,283.1499938964844,285.2527160644531,290.7851257324219,292.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,16663.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677553057670593,1.0,0.0,0.0,2.387277841567993,2.3872883319854736,3.802763330895688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.77880859375,0.0,435.1453552246094,1895.4371337890625,0.0,1366.173095703125,0.5952229499816895,1.0,0.0,3.0,1.0,0.0
12301320,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9076144099235536,0.3449176251888275,0.3102001249790191,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8483096361160278,0.2819153368473053,0.2673583030700683,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9163411855697632,0.3534515798091888,0.2475242465734481,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.8048598170280457,0.2385020405054092,0.2265722006559372,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7585618495941162,0.1997513324022293,0.902450442314148,286.0079650878906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,299.4884338378906,286.0089111328125,1.0,0.4416970610618591,1.0,1.0,0.0,1.0,-2.34573745727539,2.345733165740967,4.417658146849135e-06,1.807792067527771,0.8749982714653015,0.8749982714653015,0.0,87.08592987060547,106.0,21124.44921875,-0.0,1084.841552734375,1.0,283.1499938964844,285.2527770996094,290.7917785644531,292.2030029296875,293.1499938964844,293.1499938964844,283.1499938964844,16671.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697482466697693,1.0,0.0,0.0,2.40109658241272,2.40110731124878,3.846915603844536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.345703125,0.0,441.8329772949219,1895.4371337890625,0.0,1380.683837890625,0.5983094573020935,1.0,0.0,3.0,1.0,0.0
12301380,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.902833878993988,0.3493503928184509,0.3143458664417267,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8449603915214539,0.2862314581871032,0.2716238796710968,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9093815684318542,0.3560931980609894,0.2494936734437942,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8015806078910828,0.2422252744436264,0.230290800333023,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7551757097244263,0.2024646550416946,0.9156284332275392,286.0229797363281,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,299.484619140625,286.0238342285156,1.0,0.4489867091178894,1.0,1.0,0.0,1.0,-2.3785085678100586,2.378504037857056,4.5420147216646e-06,1.8332589864730835,0.8894065022468567,0.8894065022468567,0.0,91.05731201171876,109.0,21546.384765625,-0.0,1137.168212890625,1.0,283.1499938964844,285.2524108886719,290.818115234375,292.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,16704.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765369176864624,1.0,0.0,0.0,2.4495551586151123,2.449566125869751,4.003757680948185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.52099609375,0.0,465.8774108886719,1895.4371337890625,0.0,1430.736328125,0.6091561913490295,1.0,0.0,3.0,1.0,0.0
12301440,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.902833878993988,0.3493503928184509,0.3143458664417267,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8449603915214539,0.2862314581871032,0.2716238796710968,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9093815684318542,0.3560931980609894,0.2494936734437942,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8015806078910828,0.2422252744436264,0.230290800333023,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7551757097244263,0.2024646550416946,0.9156284332275392,286.0229797363281,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,299.484619140625,286.0238342285156,1.0,0.4489867091178894,1.0,1.0,0.0,1.0,-2.3785085678100586,2.378504037857056,4.5420147216646e-06,1.8332589864730835,0.8894065022468567,0.8894065022468567,0.0,91.05731201171876,109.0,21546.384765625,-0.0,1137.168212890625,1.0,283.1499938964844,285.2524108886719,290.818115234375,292.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,16704.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765369176864624,1.0,0.0,0.0,2.4495551586151123,2.449566125869751,4.003757680948185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.52099609375,0.0,465.8774108886719,1895.4371337890625,0.0,1430.736328125,0.6091561913490295,1.0,0.0,3.0,1.0,0.0
12301500,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.9004972577095032,0.3514723777770996,0.3163223266601562,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8432497978210449,0.2882912158966064,0.2736502587795257,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.9060509204864502,0.3573397994041443,0.2504176199436188,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7998584508895874,0.2439771741628646,0.2320325821638107,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.7533875107765198,0.203697070479393,0.9215949177742004,286.0303039550781,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,299.48193359375,286.0311584472656,1.0,0.4524525105953216,1.0,1.0,0.0,1.0,-2.393688678741455,2.393684148788452,4.600212832883699e-06,1.8450464010238647,0.8966822028160095,0.8966822028160095,0.0,93.04156494140624,109.0,21752.5703125,-0.0,1162.4449462890625,1.0,283.1499938964844,285.252197265625,290.83282470703125,292.28033447265625,293.1499938964844,293.1499938964844,283.1499938964844,16722.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797393560409546,1.0,0.0,0.0,2.4732205867767334,2.473231554031372,4.08149304576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.32666015625,0.0,477.9596557617188,1895.4371337890625,0.0,1454.6759033203125,0.61446613073349,1.0,0.0,3.0,1.0,0.0
12301560,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8982532620429993,0.3535478711128235,0.3182519972324371,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8416106700897217,0.2903052270412445,0.2756266891956329,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9029505252838136,0.3585540950298309,0.2513148486614227,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7981849908828735,0.2456763833761215,0.2337175607681274,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7516341209411621,0.2048678547143936,0.9272500276565552,286.0376892089844,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,299.47900390625,286.0385437011719,1.0,0.4558088183403015,1.0,1.0,0.0,1.0,-2.408277988433838,2.408273220062256,4.656499640987022e-06,1.8563697338104248,0.9040083289146424,0.9040083289146424,0.0,94.99917602539062,112.0,21956.927734375,-0.0,1187.2216796875,1.0,283.1499938964844,285.25213623046875,290.8486022949219,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,16741.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828286647796631,1.0,0.0,0.0,2.4964821338653564,2.496493339538574,4.158630133588304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.359375,0.0,490.0556640625,1895.4371337890625,0.0,1477.9647216796875,0.6226930618286133,1.0,0.0,3.0,1.0,0.0
12301620,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8940097093582153,0.3575184643268585,0.3219626247882843,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8385376930236816,0.2941906750202179,0.2794467508792877,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8972035646438599,0.3608550429344177,0.2530281841754913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7949919104576111,0.2489198297262191,0.236940249800682,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7482491731643677,0.2070366740226745,0.9377681016921996,286.0367126464844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,299.4720764160156,286.0370483398437,1.0,0.4622257649898529,1.0,1.0,0.0,1.0,-2.4358930587768555,2.435888290405273,4.763999186252477e-06,1.8777945041656487,0.9184815883636476,0.9184815883636476,0.0,98.83876037597656,115.0,22410.7890625,-0.0,1235.4283447265625,1.0,283.1499938964844,285.2318420410156,290.88543701171875,292.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,17228.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891741156578064,1.0,0.0,0.0,2.5743114948272705,2.5743231773376465,4.4219672190592973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.79443359375,0.0,534.303955078125,1895.4371337890625,0.0,1526.3868408203125,0.6412649750709534,1.0,0.0,3.0,1.0,0.0
12301680,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8940097093582153,0.3575184643268585,0.3219626247882843,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.8385376930236816,0.2941906750202179,0.2794467508792877,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8972035646438599,0.3608550429344177,0.2530281841754913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7949919104576111,0.2489198297262191,0.236940249800682,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7482491731643677,0.2070366740226745,0.9377681016921996,286.0367126464844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,299.4720764160156,286.0370483398437,1.0,0.4622257649898529,1.0,1.0,0.0,1.0,-2.4358930587768555,2.435888290405273,4.763999186252477e-06,1.8777945041656487,0.9184815883636476,0.9184815883636476,0.0,98.83876037597656,115.0,22410.7890625,-0.0,1235.4283447265625,1.0,283.1499938964844,285.2318420410156,290.88543701171875,292.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,17228.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891741156578064,1.0,0.0,0.0,2.5743114948272705,2.5743231773376465,4.4219672190592973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.79443359375,0.0,534.303955078125,1895.4371337890625,0.0,1526.3868408203125,0.6412649750709534,1.0,0.0,3.0,1.0,0.0
12301740,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8900179266929626,0.3612626492977142,0.3254637718200683,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8356847167015076,0.2979046106338501,0.2830971181392669,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8918069005012512,0.3629932403564453,0.2546244859695434,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7919665575027466,0.2519786655902862,0.2399798333644867,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7450003623962402,0.2090018838644027,0.9473261833190918,286.02813720703125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,299.4640808105469,286.0281982421875,1.0,0.4682772755622864,1.0,1.0,0.0,1.0,-2.461538791656494,2.461534023284912,4.864946276939008e-06,1.8976788520812988,0.932784914970398,0.932784914970398,0.0,102.58783721923828,118.0,22876.064453125,-0.0,1281.8641357421875,1.0,283.1499938964844,285.2025756835937,290.9263610839844,292.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,17932.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957458853721619,1.0,0.0,0.0,2.665945291519165,2.6659579277038574,4.742373960198165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.81396484375,0.0,590.4445190429688,1895.4371337890625,0.0,1577.34326171875,0.6632081866264343,1.0,0.0,3.0,1.0,0.0
12301800,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8900179266929626,0.3612626492977142,0.3254637718200683,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8356847167015076,0.2979046106338501,0.2830971181392669,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8918069005012512,0.3629932403564453,0.2546244859695434,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7919665575027466,0.2519786655902862,0.2399798333644867,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7450003623962402,0.2090018838644027,0.9473261833190918,286.02813720703125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,299.4640808105469,286.0281982421875,1.0,0.4682772755622864,1.0,1.0,0.0,1.0,-2.461538791656494,2.461534023284912,4.864946276939008e-06,1.8976788520812988,0.932784914970398,0.932784914970398,0.0,102.58783721923828,118.0,22876.064453125,-0.0,1281.8641357421875,1.0,283.1499938964844,285.2025756835937,290.9263610839844,292.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,17932.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957458853721619,1.0,0.0,0.0,2.665945291519165,2.6659579277038574,4.742373960198165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.81396484375,0.0,590.4445190429688,1895.4371337890625,0.0,1577.34326171875,0.6632081866264343,1.0,0.0,3.0,1.0,0.0
12301860,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8862870931625366,0.3648149073123932,0.3287834823131561,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8330562710762024,0.3014773726463318,0.2866050601005554,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8867607712745667,0.3649958372116089,0.2561200559139251,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7891299724578857,0.2548843324184418,0.2428655624389648,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7419102787971497,0.2107985466718673,0.956081748008728,286.0160522460937,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,299.4554443359375,286.0159912109375,1.0,0.4740083813667297,1.0,1.0,0.0,1.0,-2.4855260848999023,2.485521078109741,4.960334081260953e-06,1.9162681102752688,0.9469008445739746,0.9469008445739746,0.0,106.24454498291016,121.0,23345.794921875,-0.0,1326.735107421875,1.0,283.1499938964844,285.169189453125,290.9698486328125,292.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18786.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702450692653656,1.0,0.0,0.0,2.76595425605774,2.765967845916748,5.104854494675237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7666015625,0.0,656.4879760742188,1895.4371337890625,0.0,1630.1468505859375,0.6871979236602783,1.0,0.0,3.0,1.0,0.0
12301920,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8862870931625366,0.3648149073123932,0.3287834823131561,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8330562710762024,0.3014773726463318,0.2866050601005554,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8867607712745667,0.3649958372116089,0.2561200559139251,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7891299724578857,0.2548843324184418,0.2428655624389648,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7419102787971497,0.2107985466718673,0.956081748008728,286.0160522460937,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,299.4554443359375,286.0159912109375,1.0,0.4740083813667297,1.0,1.0,0.0,1.0,-2.4855260848999023,2.485521078109741,4.960334081260953e-06,1.9162681102752688,0.9469008445739746,0.9469008445739746,0.0,106.24454498291016,121.0,23345.794921875,-0.0,1326.735107421875,1.0,283.1499938964844,285.169189453125,290.9698486328125,292.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18786.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702450692653656,1.0,0.0,0.0,2.76595425605774,2.765967845916748,5.104854494675237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7666015625,0.0,656.4879760742188,1895.4371337890625,0.0,1630.1468505859375,0.6871979236602783,1.0,0.0,3.0,1.0,0.0
12301980,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8828204274177551,0.3682071268558502,0.3319512605667114,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.830651581287384,0.3049368858337402,0.2899976968765259,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8820624351501465,0.3668916523456573,0.257534921169281,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7864938974380493,0.2576649785041809,0.2456247508525848,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7389902472496033,0.2124572843313217,0.9641764760017396,286.0030822753906,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,299.4465637207031,286.00299072265625,1.0,0.4794635474681854,1.0,1.0,0.0,1.0,-2.5081496238708496,2.5081446170806885,5.051163498137612e-06,1.933797597885132,0.9608363509178162,0.9608363509178162,0.0,109.81056213378906,124.0,23815.85546875,0.0,1370.2825927734375,1.0,283.1499938964844,285.1347351074219,291.01513671875,292.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,19743.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091397643089294,1.0,0.0,0.0,2.870607852935791,2.870622396469116,5.498460495800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.33740234375,0.0,730.96435546875,1895.4371337890625,0.0,1683.6153564453125,0.7123255729675293,1.0,0.0,3.0,1.0,0.0
12302040,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8828204274177551,0.3682071268558502,0.3319512605667114,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.830651581287384,0.3049368858337402,0.2899976968765259,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.8820624351501465,0.3668916523456573,0.257534921169281,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7864938974380493,0.2576649785041809,0.2456247508525848,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7389902472496033,0.2124572843313217,0.9641764760017396,286.0030822753906,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,299.4465637207031,286.00299072265625,1.0,0.4794635474681854,1.0,1.0,0.0,1.0,-2.5081496238708496,2.5081446170806885,5.051163498137612e-06,1.933797597885132,0.9608363509178162,0.9608363509178162,0.0,109.81056213378906,124.0,23815.85546875,0.0,1370.2825927734375,1.0,283.1499938964844,285.1347351074219,291.01513671875,292.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,19743.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091397643089294,1.0,0.0,0.0,2.870607852935791,2.870622396469116,5.498460495800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.33740234375,0.0,730.96435546875,1895.4371337890625,0.0,1683.6153564453125,0.7123255729675293,1.0,0.0,3.0,1.0,0.0
12302100,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8811892867088318,0.3698511123657226,0.3334883451461792,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8295347094535828,0.3066315948963165,0.2916595041751861,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8798450231552124,0.3678072392940521,0.2582192718982696,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7852557897567749,0.2590158581733703,0.2469654083251953,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7375978827476501,0.2132430672645568,0.9680185914039612,285.99420166015625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,299.4421081542969,285.9937438964844,1.0,0.4821011424064636,1.0,1.0,0.0,1.0,-2.519042730331421,2.51903772354126,5.0951994126080535e-06,1.942238688468933,0.967709481716156,0.967709481716156,0.0,111.5597915649414,124.0,24062.68359375,0.0,1391.6446533203125,1.0,283.1499938964844,285.1138916015625,291.0386962890625,292.6217346191406,293.1499938964844,293.1499938964844,283.1499938964844,20362.533203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124674320220947,1.0,0.0,0.0,2.9319841861724854,2.9319992065429688,5.736098955821944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.40869140625,0.0,777.4542236328125,1895.4371337890625,0.0,1710.4984130859375,0.7243198156356812,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8796045780181885,0.3714641034603119,0.3349911272525787,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.828457772731781,0.3083059787750244,0.2932978868484497,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.8776945471763611,0.3687046468257904,0.2588869035243988,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7840545177459717,0.2603433728218078,0.248280256986618,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7362363934516907,0.2140029668807983,0.9717286825180054,285.99078369140625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,299.43768310546875,285.9906921386719,1.0,0.4846835732460022,1.0,1.0,0.0,1.0,-2.529656887054444,2.529651641845703,5.138296273798915e-06,1.9504646062850952,0.9746118187904358,0.9746118187904358,0.0,113.29256439208984,127.0,24283.810546875,0.0,1412.7437744140625,1.0,283.1499938964844,285.10107421875,291.06207275390625,292.658203125,293.1499938964844,293.1499938964844,283.1499938964844,20769.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157073616981506,1.0,0.0,0.0,2.977335214614868,2.9773507118225098,5.914919256611029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.38818359375,0.0,812.69873046875,1895.4371337890625,0.0,1736.848876953125,0.7379665374755859,1.0,0.0,3.0,1.0,0.0
12302220,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.876610279083252,0.3746033310890198,0.3379199206829071,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8264500498771667,0.3116015493869781,0.296522855758667,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8736245632171631,0.3704521954059601,0.2601889967918396,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.7817929983139038,0.2629366815090179,0.2508496046066284,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.7336316108703613,0.2154546976089477,0.9788306951522828,285.9799499511719,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,299.428955078125,285.9799194335937,1.0,0.4897044897079468,1.0,1.0,0.0,1.0,-2.5502359867095947,2.5502307415008545,5.222401796345366e-06,1.966423749923706,0.9882522225379944,0.9882522225379944,0.0,116.70242309570312,130.0,24748.412109375,0.0,1454.3299560546875,1.0,283.1499938964844,285.0692138671875,291.1105041503906,292.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,21842.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221105694770813,1.0,0.0,0.0,3.0844497680664062,3.0844662189483643,6.348172973957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86962890625,0.0,900.774658203125,1895.4371337890625,0.0,1789.421630859375,0.76371169090271,1.0,0.0,3.0,1.0,0.0
12302280,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.876610279083252,0.3746033310890198,0.3379199206829071,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8264500498771667,0.3116015493869781,0.296522855758667,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8736245632171631,0.3704521954059601,0.2601889967918396,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.7817929983139038,0.2629366815090179,0.2508496046066284,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.7336316108703613,0.2154546976089477,0.9788306951522828,285.9799499511719,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,299.428955078125,285.9799194335937,1.0,0.4897044897079468,1.0,1.0,0.0,1.0,-2.5502359867095947,2.5502307415008545,5.222401796345366e-06,1.966423749923706,0.9882522225379944,0.9882522225379944,0.0,116.70242309570312,130.0,24748.412109375,0.0,1454.3299560546875,1.0,283.1499938964844,285.0692138671875,291.1105041503906,292.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,21842.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221105694770813,1.0,0.0,0.0,3.0844497680664062,3.0844662189483643,6.348172973957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86962890625,0.0,900.774658203125,1895.4371337890625,0.0,1789.421630859375,0.76371169090271,1.0,0.0,3.0,1.0,0.0
12302340,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8738096356391907,0.377637505531311,0.3407508432865143,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8246051669120789,0.3148362338542938,0.2996860146522522,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8698214888572693,0.3721472322940826,0.2614514827728271,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7796900272369385,0.2654578685760498,0.2533464729785919,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7311576008796692,0.2168269008398056,0.9855541586875916,285.9709777832031,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,299.4205322265625,285.9710388183594,1.0,0.4945556819438934,1.0,1.0,0.0,1.0,-2.5700342655181885,2.570029020309448,5.304012120177504e-06,1.9817993640899656,1.0,1.0,0.0,120.05138397216795,133.0,25208.177734375,0.0,1495.21630859375,1.0,283.1499938964844,285.0395812988281,291.1602478027344,292.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,22959.32421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283399105072021,1.0,0.0,0.0,3.1906402111053467,3.190657615661621,6.792802196287084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.61572265625,0.0,994.34814453125,1895.4371337890625,0.0,1841.17724609375,0.7892378568649292,1.0,0.0,3.0,1.0,0.0
12302400,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8738096356391907,0.377637505531311,0.3407508432865143,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8246051669120789,0.3148362338542938,0.2996860146522522,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8698214888572693,0.3721472322940826,0.2614514827728271,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7796900272369385,0.2654578685760498,0.2533464729785919,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7311576008796692,0.2168269008398056,0.9855541586875916,285.9709777832031,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,299.4205322265625,285.9710388183594,1.0,0.4945556819438934,1.0,1.0,0.0,1.0,-2.5700342655181885,2.570029020309448,5.304012120177504e-06,1.9817993640899656,1.0,1.0,0.0,120.05138397216795,133.0,25208.177734375,0.0,1495.21630859375,1.0,283.1499938964844,285.0395812988281,291.1602478027344,292.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,22959.32421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283399105072021,1.0,0.0,0.0,3.1906402111053467,3.190657615661621,6.792802196287084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.61572265625,0.0,994.34814453125,1895.4371337890625,0.0,1841.17724609375,0.7892378568649292,1.0,0.0,3.0,1.0,0.0
12302460,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8716942667961121,0.3799988925457001,0.3429535031318664,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8232345581054688,0.3173885643482208,0.3021800518035888,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8669543862342834,0.3734745979309082,0.2624392211437225,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.7781118154525757,0.2674312591552734,0.2552998065948486,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.7292625904083252,0.2178764194250106,0.9907017350196838,285.9659423828125,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,299.4140319824219,285.9661865234375,1.0,0.4983313083648681,1.0,1.0,0.0,1.0,-2.5853970050811768,2.5853917598724365,5.367816811485682e-06,1.9937491416931152,1.0,1.0,0.0,122.69284057617188,133.0,25568.865234375,0.0,1527.526611328125,1.0,283.1499938964844,285.018798828125,291.2006530761719,292.8734436035156,293.1499938964844,293.1499938964844,283.1499938964844,24127.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331825494766235,1.0,0.0,0.0,3.2717528343200684,3.271771192550659,7.142566005313711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.85400390625,0.0,1072.033935546875,1895.4371337890625,0.0,1881.810791015625,0.8060963153839111,1.0,0.0,3.0,1.0,0.0
12302520,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.8711830973625183,0.3805848956108093,0.3434967994689941,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.8229066133499146,0.3180247545242309,0.3027994930744171,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.8662617802619934,0.3738064169883728,0.2626838982105255,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7777320146560669,0.2679212689399719,0.2557829618453979,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7288005948066711,0.2181345224380493,0.9919610023498536,285.9668884277344,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,299.4125061035156,285.9672546386719,1.0,0.4992621839046478,1.0,1.0,0.0,1.0,-2.589181900024414,2.589176654815674,5.3835983635508455e-06,1.996694803237915,1.0,1.0,0.0,123.34801483154295,136.0,25651.81640625,0.0,1535.5599365234375,1.0,283.1499938964844,285.0164794921875,291.2106018066406,292.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,24339.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343416213989258,1.0,0.0,0.0,3.286062717437744,3.286081314086914,7.205183010228211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6513671875,0.0,1086.162353515625,1895.4371337890625,0.0,1891.5865478515625,0.8125172257423401,1.0,0.0,3.0,1.0,0.0
12302580,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8687446117401123,0.3834697306156158,0.3461816906929016,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8213657140731812,0.3211867213249206,0.3058825135231018,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8629543781280518,0.3754528760910034,0.2639032900333404,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7759332060813904,0.2703455686569214,0.258177250623703,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.7265711426734924,0.2193961590528488,0.998136341571808,285.9674377441406,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,299.405029296875,285.96795654296875,1.0,0.5038502812385559,1.0,1.0,0.0,1.0,-2.607875347137451,2.607869863510132,5.461904947878793e-06,2.011253595352173,1.0,1.0,0.0,126.59107208251952,139.0,26086.291015625,0.0,1575.580322265625,1.0,283.1499938964844,284.9989013671875,291.2613830566406,292.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,25643.533203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400696277618408,1.0,0.0,0.0,3.3729734420776367,3.372992992401123,7.591352186864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.70654296875,0.0,1174.6431884765625,1895.4371337890625,0.0,1940.1741943359373,0.8337889909744263,1.0,0.0,3.0,1.0,0.0
12302640,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8687446117401123,0.3834697306156158,0.3461816906929016,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.8213657140731812,0.3211867213249206,0.3058825135231018,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8629543781280518,0.3754528760910034,0.2639032900333404,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7759332060813904,0.2703455686569214,0.258177250623703,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.7265711426734924,0.2193961590528488,0.998136341571808,285.9674377441406,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,299.405029296875,285.96795654296875,1.0,0.5038502812385559,1.0,1.0,0.0,1.0,-2.607875347137451,2.607869863510132,5.461904947878793e-06,2.011253595352173,1.0,1.0,0.0,126.59107208251952,139.0,26086.291015625,0.0,1575.580322265625,1.0,283.1499938964844,284.9989013671875,291.2613830566406,292.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,25643.533203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400696277618408,1.0,0.0,0.0,3.3729734420776367,3.372992992401123,7.591352186864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.70654296875,0.0,1174.6431884765625,1895.4371337890625,0.0,1940.1741943359373,0.8337889909744263,1.0,0.0,3.0,1.0,0.0
12302700,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.8675909638404846,0.3848884105682373,0.3475049436092376,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.8206509351730347,0.3227590918540954,0.3074164092540741,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.8613894581794739,0.3762721717357635,0.2645111978054046,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7750903964042664,0.2715448141098022,0.2593623697757721,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7255014181137085,0.2200120240449905,1.0011563301086426,285.9667358398437,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,299.4014892578125,285.967041015625,1.0,0.5061070919036865,1.0,1.0,0.0,1.0,-2.6170918941497803,2.617086410522461,5.500723545992514e-06,2.018432378768921,1.0,1.0,0.0,128.1947784423828,139.0,26311.0,0.0,1595.525146484375,1.0,283.1499938964844,284.98834228515625,291.2872009277344,293.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,26395.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428696155548096,1.0,0.0,0.0,3.422075033187866,3.42209529876709,7.813981710569351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.65185546875,0.0,1226.693115234375,1895.4371337890625,0.0,1964.087890625,0.8430174589157104,1.0,0.0,3.0,1.0,0.0
12302760,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8664606809616089,0.3862917125225067,0.3488098978996277,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8199572563171387,0.3243260979652405,0.3089425265789032,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8598642945289612,0.3770889639854431,0.2651147544384002,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.7742691040039062,0.2727358043193817,0.2605374157428741,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.72444748878479,0.2206184118986129,1.004124641418457,285.970947265625,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,299.3980712890625,285.9715576171875,1.0,0.5083404779434204,1.0,1.0,0.0,1.0,-2.6261978149414062,2.626192331314087,5.539202447835123e-06,2.025521039962769,1.0,1.0,0.0,129.79302978515625,142.0,26513.490234375,0.0,1615.4173583984375,1.0,283.1499938964844,284.9849853515625,291.3126220703125,293.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,26888.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455819249153137,1.0,0.0,0.0,3.453857421875,3.4538779258728027,7.959799290802039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.748046875,0.0,1261.190185546875,1895.4371337890625,0.0,1987.3524169921875,0.8536069989204407,1.0,0.0,3.0,1.0,0.0
12302820,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.8642873167991638,0.389046162366867,0.3513777554035187,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8186458349227905,0.3274414837360382,0.3119793534278869,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.8569459915161133,0.378710925579071,0.2663163840770721,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7727044820785522,0.2750917673110962,0.2628645300865173,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.72239750623703,0.2218025624752044,1.009937763214111,285.9764709472656,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,299.3915405273437,285.9771423339844,1.0,0.5127453207969666,1.0,1.0,0.0,1.0,-2.6441586017608643,2.644152879714966,5.615471764031099e-06,2.0394928455352783,1.0,1.0,0.0,132.96922302246094,145.0,26934.251953125,0.0,1655.12646484375,1.0,283.1499938964844,284.9736328125,291.36395263671875,293.119140625,293.1499938964844,293.1499938964844,283.1499938964844,28090.525390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509392499923706,1.0,0.0,0.0,3.530237436294556,3.530258893966675,8.315743684761401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.71826171875,0.0,1346.7257080078125,1895.4371337890625,0.0,2033.58251953125,0.8723372220993042,1.0,0.0,3.0,1.0,0.0
12302880,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.8642873167991638,0.389046162366867,0.3513777554035187,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8186458349227905,0.3274414837360382,0.3119793534278869,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.8569459915161133,0.378710925579071,0.2663163840770721,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7727044820785522,0.2750917673110962,0.2628645300865173,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.72239750623703,0.2218025624752044,1.009937763214111,285.9764709472656,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,299.3915405273437,285.9771423339844,1.0,0.5127453207969666,1.0,1.0,0.0,1.0,-2.6441586017608643,2.644152879714966,5.615471764031099e-06,2.0394928455352783,1.0,1.0,0.0,132.96922302246094,145.0,26934.251953125,0.0,1655.12646484375,1.0,283.1499938964844,284.9736328125,291.36395263671875,293.119140625,293.1499938964844,293.1499938964844,283.1499938964844,28090.525390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509392499923706,1.0,0.0,0.0,3.530237436294556,3.530258893966675,8.315743684761401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.71826171875,0.0,1346.7257080078125,1895.4371337890625,0.0,2033.58251953125,0.8723372220993042,1.0,0.0,3.0,1.0,0.0
12302940,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8621964454650879,0.3917292058467865,0.3538825511932373,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.8174080848693848,0.3305308222770691,0.31499183177948,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8541687726974487,0.3803149461746216,0.2675061225891113,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.7712160348892212,0.2774124145507812,0.2651583552360534,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.720398485660553,0.2229484766721725,1.0155792236328125,285.9833068847656,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,299.3853454589844,285.9840087890625,1.0,0.5170720815658569,1.0,1.0,0.0,1.0,-2.66175389289856,2.661748170852661,5.690708803740563e-06,2.0531868934631348,1.0,1.0,0.0,136.12991333007812,148.0,27348.392578125,0.0,1694.7254638671875,1.0,283.1499938964844,284.964111328125,291.4148864746094,293.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,29263.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561765313148499,1.0,0.0,0.0,3.603206157684326,3.6032285690307617,8.663063795211201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.44287109375,0.0,1431.97314453125,1895.4371337890625,0.0,2079.121337890625,0.8902422189712524,1.0,0.0,3.0,1.0,0.0
12303000,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8621964454650879,0.3917292058467865,0.3538825511932373,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.8174080848693848,0.3305308222770691,0.31499183177948,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8541687726974487,0.3803149461746216,0.2675061225891113,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.7712160348892212,0.2774124145507812,0.2651583552360534,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.720398485660553,0.2229484766721725,1.0155792236328125,285.9833068847656,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,299.3853454589844,285.9840087890625,1.0,0.5170720815658569,1.0,1.0,0.0,1.0,-2.66175389289856,2.661748170852661,5.690708803740563e-06,2.0531868934631348,1.0,1.0,0.0,136.12991333007812,148.0,27348.392578125,0.0,1694.7254638671875,1.0,283.1499938964844,284.964111328125,291.4148864746094,293.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,29263.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561765313148499,1.0,0.0,0.0,3.603206157684326,3.6032285690307617,8.663063795211201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.44287109375,0.0,1431.97314453125,1895.4371337890625,0.0,2079.121337890625,0.8902422189712524,1.0,0.0,3.0,1.0,0.0
12303060,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8601653575897217,0.3943367600440979,0.3563207983970642,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8162245750427246,0.3335913717746734,0.3179777562618255,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8515074253082275,0.3818970620632171,0.2686813175678253,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7697845697402954,0.2796959578990936,0.2674176394939422,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7184305787086487,0.224055215716362,1.02104651927948,285.9909362792969,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,299.37939453125,285.9916381835937,1.0,0.5213246941566467,1.0,1.0,0.0,1.0,-2.678969383239746,2.678963661193848,5.764819889009232e-06,2.066591739654541,1.0,1.0,0.0,139.28240966796875,151.0,27755.408203125,0.0,1734.20361328125,1.0,283.1499938964844,284.955810546875,291.4649353027344,293.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,30416.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613089084625244,1.0,0.0,0.0,3.673508644104004,3.673532009124756,9.004413641378051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7587890625,0.0,1517.4376220703125,1895.4371337890625,0.0,2124.063232421875,0.9075008630752563,1.0,0.0,3.0,1.0,0.0
