time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8601653575897217,0.3943367600440979,0.3563207983970642,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8162245750427246,0.3335913717746734,0.3179777562618255,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8515074253082275,0.3818970620632171,0.2686813175678253,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7697845697402954,0.2796959578990936,0.2674176394939422,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7184305787086487,0.224055215716362,1.02104651927948,285.9909362792969,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,299.37939453125,285.9916381835937,1.0,0.5213246941566467,1.0,1.0,0.0,1.0,-2.678969383239746,2.678963661193848,5.764819889009232e-06,2.066591739654541,1.0,1.0,0.0,139.28240966796875,151.0,27755.408203125,0.0,1734.20361328125,1.0,283.1499938964844,284.955810546875,291.4649353027344,293.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,30416.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613089084625244,1.0,0.0,0.0,3.673508644104004,3.673532009124756,9.004413641378051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7587890625,0.0,1517.4376220703125,1895.4371337890625,0.0,2124.063232421875,0.9075008630752563,1.0,0.0,3.0,1.0,0.0
12303180,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8581768274307251,0.3968633711338043,0.3586883544921875,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.815080463886261,0.3366195559501648,0.3209342360496521,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8489429950714111,0.3834533095359802,0.2698394954204559,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7683959603309631,0.2819403111934662,0.2696406543254852,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7164778113365173,0.2251218557357788,1.0263365507125854,285.9989624023437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,299.3736572265625,285.9996643066406,1.0,0.5255048274993896,1.0,1.0,0.0,1.0,-2.6957879066467285,2.69578218460083,5.8376972447149456e-06,2.079693555831909,1.0,1.0,0.0,142.43138122558594,139.0,28154.419921875,0.0,1773.533203125,1.0,283.1499938964844,284.9483947753906,291.513671875,293.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,31555.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663390040397644,1.0,0.0,0.0,3.741661548614502,3.741685628890991,9.341621876046702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.48828125,0.0,1603.4713134765625,1895.4371337890625,0.0,2168.398193359375,0.9242373108863832,1.0,0.0,3.0,1.0,0.0
12303240,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8581768274307251,0.3968633711338043,0.3586883544921875,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.815080463886261,0.3366195559501648,0.3209342360496521,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8489429950714111,0.3834533095359802,0.2698394954204559,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7683959603309631,0.2819403111934662,0.2696406543254852,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7164778113365173,0.2251218557357788,1.0263365507125854,285.9989624023437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,299.3736572265625,285.9996643066406,1.0,0.5255048274993896,1.0,1.0,0.0,1.0,-2.6957879066467285,2.69578218460083,5.8376972447149456e-06,2.079693555831909,1.0,1.0,0.0,142.43138122558594,139.0,28154.419921875,0.0,1773.533203125,1.0,283.1499938964844,284.9483947753906,291.513671875,293.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,31555.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663390040397644,1.0,0.0,0.0,3.741661548614502,3.741685628890991,9.341621876046702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.48828125,0.0,1603.4713134765625,1895.4371337890625,0.0,2168.398193359375,0.9242373108863832,1.0,0.0,3.0,1.0,0.0
12303300,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8605807423591614,0.3980967998504638,0.3597598075866699,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.817619800567627,0.3381213843822479,0.3223103880882263,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8509666323661804,0.3842221200466156,0.2703453302383423,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7707858681678772,0.2830483913421631,0.2706478238105774,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7182288765907288,0.2256413847208023,1.0284860134124756,286.0007019042969,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,299.370849609375,286.0011291503906,1.0,0.5256351232528687,1.0,1.0,0.0,1.0,-2.703133106231689,2.703127145767212,5.869738288311055e-06,2.085448741912842,1.0,1.0,0.0,141.6612091064453,139.0,28352.56640625,0.0,1780.96044921875,1.0,283.1499938964844,284.941650390625,291.5376281738281,293.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,32255.849609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688297629356384,1.0,0.0,0.0,3.782929182052612,3.782953977584839,9.548820116833667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.07275390625,0.0,1657.1141357421875,1895.4371337890625,0.0,2190.453369140625,0.9315614700317384,1.0,0.0,3.0,1.0,0.0
12303360,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8650401830673218,0.399320513010025,0.3607654273509979,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.8219643831253052,0.3396227657794952,0.3236283361911773,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8549844622612,0.384993314743042,0.2708094418048858,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.7750416994094849,0.2841552793979645,0.2715963423252105,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.721555769443512,0.2261605560779571,1.030361294746399,286.0058288574219,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,299.3681945800781,286.0064392089844,1.0,0.5250101685523987,1.0,1.0,0.0,1.0,-2.709877252578736,2.709871530532837,5.899202733417042e-06,2.090717315673828,1.0,1.0,0.0,139.54385375976562,127.0,28525.205078125,0.0,1781.2938232421875,1.0,283.1499938964844,284.9403991699219,291.5604858398437,293.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,32685.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712261080741882,1.0,0.0,0.0,3.808034658432007,3.808059692382813,9.675982255430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.4072265625,0.0,1690.325927734375,1895.4371337890625,0.0,2211.73388671875,0.9405406713485718,1.0,0.0,3.0,1.0,0.0
12303420,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8786444664001465,0.4017325639724731,0.3626575171947479,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.8345781564712524,0.3426248729228973,0.3261678516864776,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.867588996887207,0.3865412473678589,0.2716719210147857,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.7877672910690308,0.2863682508468628,0.2733959555625915,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7315287590026855,0.2272035777568817,1.0336685180664062,286.0115661621094,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,299.3631896972656,286.0121154785156,1.0,0.5220644474029541,1.0,1.0,0.0,1.0,-2.7223775386810303,2.722371816635132,5.954008429398527e-06,2.10048246383667,1.0,1.0,0.0,132.80860900878906,115.0,28874.5234375,0.0,1768.84912109375,1.0,283.1499938964844,284.9320068359375,291.6046447753906,293.4811096191406,293.1499938964844,293.1499938964844,283.04998779296875,33807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758392095565796,1.0,0.0,0.0,3.872860193252564,3.8728861808776855,1.0008221806856454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.671875,0.0,1778.12939453125,1895.4371337890625,0.0,2252.864501953125,0.9554666876792908,1.0,0.0,3.0,1.0,0.0
12303480,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8786444664001465,0.4017325639724731,0.3626575171947479,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.8345781564712524,0.3426248729228973,0.3261678516864776,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.867588996887207,0.3865412473678589,0.2716719210147857,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.7877672910690308,0.2863682508468628,0.2733959555625915,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7315287590026855,0.2272035777568817,1.0336685180664062,286.0115661621094,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,299.3631896972656,286.0121154785156,1.0,0.5220644474029541,1.0,1.0,0.0,1.0,-2.7223775386810303,2.722371816635132,5.954008429398527e-06,2.10048246383667,1.0,1.0,0.0,132.80860900878906,115.0,28874.5234375,0.0,1768.84912109375,1.0,283.1499938964844,284.9320068359375,291.6046447753906,293.4811096191406,293.1499938964844,293.1499938964844,283.04998779296875,33807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758392095565796,1.0,0.0,0.0,3.872860193252564,3.8728861808776855,1.0008221806856454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.671875,0.0,1778.12939453125,1895.4371337890625,0.0,2252.864501953125,0.9554666876792908,1.0,0.0,3.0,1.0,0.0
12303540,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.8973524570465088,0.4036847651004791,0.3641907870769501,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8518019318580627,0.3453668653964996,0.3284729719161987,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8853240609169006,0.3877607882022857,0.2723318338394165,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8050081133842468,0.2883579432964325,0.2749844491481781,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7452530264854431,0.2280687838792801,1.0361236333847046,285.943359375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,299.35516357421875,285.9433288574219,1.0,0.517577052116394,1.0,1.0,0.0,1.0,-2.7326462268829346,2.732640266418457,5.999307632009732e-06,2.1085457801818848,1.0,1.0,0.0,124.10155487060548,103.0,29402.892578125,0.0,1743.7301025390625,1.0,283.05206298828125,284.8427734375,291.6640625,293.58642578125,293.1499938964844,293.1499938964844,282.75,34748.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852345705032349,1.0,0.0,0.0,3.926365852355957,3.926392316818237,1.0286669294146122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.91748046875,0.0,1852.8497314453125,1895.4371337890625,0.0,2337.263427734375,0.9665271639823914,1.0,0.0,3.0,1.0,0.0
12303600,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.8973524570465088,0.4036847651004791,0.3641907870769501,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8518019318580627,0.3453668653964996,0.3284729719161987,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8853240609169006,0.3877607882022857,0.2723318338394165,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8050081133842468,0.2883579432964325,0.2749844491481781,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7452530264854431,0.2280687838792801,1.0361236333847046,285.943359375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,299.35516357421875,285.9433288574219,1.0,0.517577052116394,1.0,1.0,0.0,1.0,-2.7326462268829346,2.732640266418457,5.999307632009732e-06,2.1085457801818848,1.0,1.0,0.0,124.10155487060548,103.0,29402.892578125,0.0,1743.7301025390625,1.0,283.05206298828125,284.8427734375,291.6640625,293.58642578125,293.1499938964844,293.1499938964844,282.75,34748.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852345705032349,1.0,0.0,0.0,3.926365852355957,3.926392316818237,1.0286669294146122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.91748046875,0.0,1852.8497314453125,1895.4371337890625,0.0,2337.263427734375,0.9665271639823914,1.0,0.0,3.0,1.0,0.0
12303660,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.9174328446388244,0.404346615076065,0.3647946119308471,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8700750470161438,0.3471013009548187,0.3299998342990875,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9037945866584778,0.3879787027835846,0.2724488377571106,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8216533064842224,0.2895185351371765,0.2759440839290619,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7598373889923096,0.2283327281475067,1.0365315675735474,285.7286071777344,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,299.3403015136719,285.7264709472656,1.0,0.5126184225082397,1.0,1.0,0.0,1.0,-2.7369987964630127,2.736992835998535,6.01877491135383e-06,2.1120645999908447,1.0,1.0,0.0,115.85140228271484,103.0,30259.626953125,0.0,1711.7406005859375,1.0,282.7596740722656,284.5937194824219,291.7405700683594,293.7530212402344,293.1499938964844,293.1499938964844,282.75,35204.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029444813728333,1.0,0.0,0.0,3.9520630836486816,3.95209002494812,1.042175881593721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.68115234375,0.0,1889.46826171875,1895.4371337890625,0.0,2498.376220703125,0.9726409912109376,1.0,0.0,3.0,1.0,0.0
12303720,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9204823970794678,0.4044072926044464,0.3647948801517486,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8727307915687561,0.3473089039325714,0.3301492035388946,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9065045118331908,0.38797527551651,0.2724104821681976,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.8239341378211975,0.2896494567394256,0.2760230898857116,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7619580626487732,0.2283424288034439,1.036374568939209,285.7240295410156,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,299.3380432128906,285.72283935546875,1.0,0.5118657350540161,1.0,1.0,0.0,1.0,-2.737039089202881,2.737033128738404,6.018973181198817e-06,2.112105369567871,1.0,1.0,0.0,114.72116088867188,91.0,30284.615234375,0.0,1706.526123046875,1.0,282.7560119628906,284.5887756347656,291.7362670898437,293.7436218261719,293.1499938964844,293.1499938964844,282.45001220703125,35252.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038628697395325,1.0,0.0,0.0,3.954746723175049,3.9547736644744873,1.0435916237838685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.12060546875,0.0,1893.3197021484373,1895.4371337890625,0.0,2506.79541015625,0.9732794165611268,1.0,0.0,3.0,1.0,0.0
12303780,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.948574423789978,0.4041911959648132,0.3644186854362488,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.8975025415420532,0.3485300242900848,0.3310700058937073,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9335753917694092,0.3873361051082611,0.2718144059181213,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.8449591994285583,0.2902897000312805,0.2763852775096893,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7818918228149414,0.2280277907848358,1.03377366065979,285.49609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,299.31512451171875,285.4947814941406,1.0,0.5049991607666016,1.0,1.0,0.0,1.0,-2.734292507171631,2.7342865467071533,6.0071265579608735e-06,2.110092878341675,1.0,1.0,0.0,105.07237243652344,79.0,31085.021484375,0.0,1657.4752197265625,1.0,282.4559631347656,284.3291015625,291.7637023925781,293.8305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198846578598022,1.0,0.0,0.0,3.97166109085083,3.971688270568848,1.0525376410441822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0947265625,0.0,1917.7169189453125,1895.4371337890625,0.0,2654.50048828125,0.9773029088974,1.0,0.0,3.0,1.0,0.0
12303840,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.948574423789978,0.4041911959648132,0.3644186854362488,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.8975025415420532,0.3485300242900848,0.3310700058937073,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9335753917694092,0.3873361051082611,0.2718144059181213,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.8449591994285583,0.2902897000312805,0.2763852775096893,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7818918228149414,0.2280277907848358,1.03377366065979,285.49609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,299.31512451171875,285.4947814941406,1.0,0.5049991607666016,1.0,1.0,0.0,1.0,-2.734292507171631,2.7342865467071533,6.0071265579608735e-06,2.110092878341675,1.0,1.0,0.0,105.07237243652344,79.0,31085.021484375,0.0,1657.4752197265625,1.0,282.4559631347656,284.3291015625,291.7637023925781,293.8305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198846578598022,1.0,0.0,0.0,3.97166109085083,3.971688270568848,1.0525376410441822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0947265625,0.0,1917.7169189453125,1895.4371337890625,0.0,2654.50048828125,0.9773029088974,1.0,0.0,3.0,1.0,0.0
12303900,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9640691876411438,0.4039240181446075,0.3640826940536499,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.9127242565155028,0.3489953875541687,0.3313794732093811,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9496325850486756,0.3868655264377594,0.2713986933231354,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8577637672424316,0.2904744148254394,0.2764235138893127,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7939103245735168,0.2277412414550781,1.0318152904510498,285.3377685546875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,299.30352783203125,285.3283996582031,1.0,0.5012121200561523,1.0,1.0,0.0,1.0,-2.7314553260803223,2.7314491271972656,5.994728780933656e-06,2.107932806015014,1.0,1.0,0.0,100.0370864868164,79.0,31915.037109375,0.0,1629.8780517578125,1.0,282.1932983398437,284.1277770996094,291.802978515625,293.9693298339844,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829347550868988,1.0,0.0,0.0,3.9773433208465576,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.25,0.0,1925.9598388671875,1895.4371337890625,0.0,2742.37255859375,0.9786545038223268,1.0,0.0,3.0,1.0,0.0
12303960,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9794785380363464,0.4035619795322418,0.3635570108890533,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9310706853866576,0.3493760228157043,0.3315464854240417,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.966210126876831,0.3863097727298736,0.2708635330200195,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8723545074462891,0.2905800640583038,0.2763352394104004,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8072322010993958,0.2273793667554855,1.029327154159546,285.2921142578125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,299.2916259765625,285.291015625,1.0,0.4972013235092163,1.0,1.0,0.0,1.0,-2.727285861968994,2.7272799015045166,5.976485681458144e-06,2.104735851287842,1.0,1.0,0.0,94.96609497070312,82.0,32026.390625,0.0,1600.2535400390625,1.0,282.15594482421875,284.08062744140625,291.78375244140625,293.9061279296875,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326437473297119,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.873046875,0.0,1932.33203125,1895.4371337890625,0.0,2773.069580078125,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304020,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9928686618804932,0.4026662707328796,0.3626597225666046,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9499475359916688,0.3499965667724609,0.332010954618454,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9808747172355652,0.3850812911987304,0.2699190378189087,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8876537084579468,0.2906621396541595,0.2762882113456726,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8195872902870178,0.2265370041131973,1.0249453783035278,285.0938415527344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,299.2690124511719,285.0927429199219,1.0,0.4933988749980926,1.0,1.0,0.0,1.0,-2.7203075885772705,2.720301628112793,5.945936663920293e-06,2.099348783493042,1.0,1.0,0.0,90.24851989746094,85.0,32991.87109375,0.0,1568.353759765625,1.0,281.8558349609375,283.8353881835937,291.8083801269531,293.98846435546875,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443840742111206,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.85205078125,0.0,1941.055419921875,1895.4371337890625,0.0,2882.701416015625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9928686618804932,0.4026662707328796,0.3626597225666046,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9499475359916688,0.3499965667724609,0.332010954618454,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9808747172355652,0.3850812911987304,0.2699190378189087,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8876537084579468,0.2906621396541595,0.2762882113456726,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8195872902870178,0.2265370041131973,1.0249453783035278,285.0938415527344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,299.2690124511719,285.0927429199219,1.0,0.4933988749980926,1.0,1.0,0.0,1.0,-2.7203075885772705,2.720301628112793,5.945936663920293e-06,2.099348783493042,1.0,1.0,0.0,90.24851989746094,85.0,32991.87109375,0.0,1568.353759765625,1.0,281.8558349609375,283.8353881835937,291.8083801269531,293.98846435546875,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443840742111206,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.85205078125,0.0,1941.055419921875,1895.4371337890625,0.0,2882.701416015625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9952170848846436,0.4014346599578857,0.3616003096103668,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9545902013778688,0.3503702878952026,0.3323823511600494,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9833163022994996,0.3836199045181274,0.2689164578914642,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8912599086761475,0.2905217111110687,0.2761696875095367,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.821577787399292,0.2254997044801712,1.020335078239441,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,299.24688720703125,284.89617919921875,1.0,0.4915737509727478,1.0,1.0,0.0,1.0,-2.7125940322875977,2.71258807182312,5.91229354540701e-06,2.093409299850464,0.9987565875053406,0.9987565875053406,0.0,88.97101593017578,103.0,33991.1015625,0.0,1551.48388671875,1.0,281.5558166503906,283.5938720703125,291.83306884765625,294.0733947753906,293.1499938964844,293.1499938964844,281.25,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559783697128296,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9130859375,0.0,1945.3399658203125,1895.4371337890625,0.0,2991.294189453125,0.981774628162384,1.0,0.0,3.0,1.0,0.0
12304200,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9952170848846436,0.4014346599578857,0.3616003096103668,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9545902013778688,0.3503702878952026,0.3323823511600494,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9833163022994996,0.3836199045181274,0.2689164578914642,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8912599086761475,0.2905217111110687,0.2761696875095367,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.821577787399292,0.2254997044801712,1.020335078239441,284.8973083496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,299.24688720703125,284.89617919921875,1.0,0.4915737509727478,1.0,1.0,0.0,1.0,-2.7125940322875977,2.71258807182312,5.91229354540701e-06,2.093409299850464,0.9987565875053406,0.9987565875053406,0.0,88.97101593017578,103.0,33991.1015625,0.0,1551.48388671875,1.0,281.5558166503906,283.5938720703125,291.83306884765625,294.0733947753906,293.1499938964844,293.1499938964844,281.25,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559783697128296,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9130859375,0.0,1945.3399658203125,1895.4371337890625,0.0,2991.294189453125,0.981774628162384,1.0,0.0,3.0,1.0,0.0
12304260,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9728708863258362,0.3998804986476898,0.3605445325374603,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.9275479316711426,0.3505127727985382,0.3328410685062408,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.958167314529419,0.38194340467453,0.2679896354675293,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.8681869506835938,0.2901741862297058,0.2761609852313995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8000156879425049,0.2242860347032547,1.01637864112854,284.7056579589844,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,299.2253723144531,284.70458984375,1.0,0.4955464005470276,1.0,1.0,0.0,1.0,-2.705996036529541,2.7059900760650635,5.8835144045588095e-06,2.088292598724365,0.9938791990280152,0.9938791990280152,0.0,95.46588134765624,121.0,35065.96875,0.0,1572.1290283203125,1.0,281.2558288574219,283.3598327636719,291.8565673828125,294.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681086301803589,1.0,0.0,0.0,3.987135171890259,3.987162590026856,1.0607552667352138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.556640625,0.0,1942.4210205078125,1895.4371337890625,0.0,3105.068115234375,0.9811375737190248,1.0,0.0,3.0,1.0,0.0
12304320,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9728708863258362,0.3998804986476898,0.3605445325374603,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.9275479316711426,0.3505127727985382,0.3328410685062408,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.958167314529419,0.38194340467453,0.2679896354675293,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.8681869506835938,0.2901741862297058,0.2761609852313995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8000156879425049,0.2242860347032547,1.01637864112854,284.7056579589844,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,299.2253723144531,284.70458984375,1.0,0.4955464005470276,1.0,1.0,0.0,1.0,-2.705996036529541,2.7059900760650635,5.8835144045588095e-06,2.088292598724365,0.9938791990280152,0.9938791990280152,0.0,95.46588134765624,121.0,35065.96875,0.0,1572.1290283203125,1.0,281.2558288574219,283.3598327636719,291.8565673828125,294.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681086301803589,1.0,0.0,0.0,3.987135171890259,3.987162590026856,1.0607552667352138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.556640625,0.0,1942.4210205078125,1895.4371337890625,0.0,3105.068115234375,0.9811375737190248,1.0,0.0,3.0,1.0,0.0
12304380,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.9337520003318788,0.3979041874408722,0.3593251705169678,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8911358118057251,0.350391685962677,0.3332548141479492,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173926711082458,0.3800202012062073,0.2670394778251648,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8374603986740112,0.289590060710907,0.27613165974617,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.7692504525184631,0.2228782176971435,1.0124945640563965,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,299.2038879394531,284.51239013671875,1.0,0.5025681853294373,1.0,1.0,0.0,1.0,-2.699183940887451,2.6991779804229736,5.853913989994908e-06,2.0830283164978027,0.9864374995231628,0.9864374995231628,0.0,106.9356918334961,139.0,36097.42578125,0.0,1615.2537841796875,1.0,280.95587158203125,283.1269836425781,291.87371826171875,294.24530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36280.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805221319198608,1.0,0.0,0.0,3.977380752563477,3.977408170700073,1.0555713743087836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.39111328125,0.0,1931.096923828125,1895.4371337890625,0.0,3221.4736328125,0.9790356159210204,1.0,0.0,3.0,1.0,0.0
12304440,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.9337520003318788,0.3979041874408722,0.3593251705169678,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8911358118057251,0.350391685962677,0.3332548141479492,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9173926711082458,0.3800202012062073,0.2670394778251648,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8374603986740112,0.289590060710907,0.27613165974617,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140075683594,0.7692504525184631,0.2228782176971435,1.0124945640563965,284.51348876953125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,299.2038879394531,284.51239013671875,1.0,0.5025681853294373,1.0,1.0,0.0,1.0,-2.699183940887451,2.6991779804229736,5.853913989994908e-06,2.0830283164978027,0.9864374995231628,0.9864374995231628,0.0,106.9356918334961,139.0,36097.42578125,0.0,1615.2537841796875,1.0,280.95587158203125,283.1269836425781,291.87371826171875,294.24530029296875,293.1499938964844,293.1499938964844,280.6499938964844,36280.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805221319198608,1.0,0.0,0.0,3.977380752563477,3.977408170700073,1.0555713743087836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.39111328125,0.0,1931.096923828125,1895.4371337890625,0.0,3221.4736328125,0.9790356159210204,1.0,0.0,3.0,1.0,0.0
12304500,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9130277037620544,0.3967757821083069,0.3586665987968445,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.8743913769721985,0.3502452075481415,0.3334486484527588,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661193847656,0.8983638882637024,0.378990888595581,0.2665708065032959,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.8229069709777832,0.2892214953899383,0.2761077880859375,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.7546226978302002,0.2221142947673797,1.0105583667755127,284.3658752441406,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,299.19342041015625,284.3565368652344,1.0,0.5067911744117737,1.0,1.0,0.0,1.0,-2.695707321166992,2.695701360702514,5.838824108650442e-06,2.080336093902588,0.9811168909072876,0.9811168909072876,0.0,113.80597686767578,139.0,37017.96484375,0.0,1641.8480224609375,1.0,280.6932678222656,282.9379272460937,291.90704345703125,294.3857421875,293.1499938964844,293.1499938964844,280.6499938964844,36388.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889290452003479,1.0,0.0,0.0,3.969914674758911,3.9699418544769287,1.0516122301851285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6064453125,0.0,1922.2264404296875,1895.4371337890625,0.0,3303.5712890625,0.9773869514465332,1.0,0.0,3.0,1.0,0.0
12304560,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32012939453125,0.8946497440338135,0.3955160677433014,0.3578323721885681,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.8585287928581238,0.3500073254108429,0.3335368037223816,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.8809162378311157,0.3778746426105499,0.2660175859928131,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.8084197044372559,0.2887719571590423,0.2759972214698791,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.7409631609916687,0.2212828248739242,1.0083221197128296,284.32012939453125,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,299.1827087402344,284.31903076171875,1.0,0.5112931132316589,1.0,1.0,0.0,1.0,-2.691326379776001,2.6913204193115234,5.819838406750932e-06,2.07694411277771,0.9764122366905212,0.9764122366905212,0.0,121.3222427368164,157.0,37072.13671875,0.0,1670.0240478515625,1.0,280.65582275390625,282.8950500488281,291.883056640625,294.3170166015625,293.1499938964844,293.1499938964844,280.3500061035156,36482.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926406502723694,1.0,0.0,0.0,3.960273265838623,3.9603004455566406,1.046510419655533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.58740234375,0.0,1910.4498291015625,1895.4371337890625,0.0,3334.893798828125,0.9752886891365052,1.0,0.0,3.0,1.0,0.0
12304620,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8630499839782715,0.392797976732254,0.3560962975025177,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.8313681483268738,0.3493699133396148,0.3336485922336578,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.8505640625953674,0.375510036945343,0.2648951709270477,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12646484375,0.780639111995697,0.2877322733402252,0.2757215499877929,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.7169581651687622,0.219506099820137,1.0036636590957642,284.126220703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,299.1625671386719,284.1250305175781,1.0,0.5208837389945984,1.0,1.0,0.0,1.0,-2.6820976734161377,2.68209195137024,5.779908406111645e-06,2.0697808265686035,0.9637986421585084,0.9637986421585084,0.0,137.47303771972656,160.0,37979.89453125,0.0,1730.5184326171875,1.0,280.3560791015625,282.6649169921875,291.8848571777344,294.3773803710937,293.1499938964844,293.1499938964844,280.04998779296875,36712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041128158569336,1.0,0.0,0.0,3.9347527027130127,3.934779644012451,1.033066155287088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.66259765625,0.0,1879.39208984375,1895.4371337890625,0.0,3441.890869140625,0.969665229320526,1.0,0.0,3.0,1.0,0.0
12304680,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8630499839782715,0.392797976732254,0.3560962975025177,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.8313681483268738,0.3493699133396148,0.3336485922336578,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.8505640625953674,0.375510036945343,0.2648951709270477,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12646484375,0.780639111995697,0.2877322733402252,0.2757215499877929,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.7169581651687622,0.219506099820137,1.0036636590957642,284.126220703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,299.1625671386719,284.1250305175781,1.0,0.5208837389945984,1.0,1.0,0.0,1.0,-2.6820976734161377,2.68209195137024,5.779908406111645e-06,2.0697808265686035,0.9637986421585084,0.9637986421585084,0.0,137.47303771972656,160.0,37979.89453125,0.0,1730.5184326171875,1.0,280.3560791015625,282.6649169921875,291.8848571777344,294.3773803710937,293.1499938964844,293.1499938964844,280.04998779296875,36712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041128158569336,1.0,0.0,0.0,3.9347527027130127,3.934779644012451,1.033066155287088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.66259765625,0.0,1879.39208984375,1895.4371337890625,0.0,3441.890869140625,0.969665229320526,1.0,0.0,3.0,1.0,0.0
12304740,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.8444989323616028,0.3898174166679382,0.3539285659790039,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.8154920935630798,0.3485084772109985,0.3333494961261749,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.8329601883888245,0.3729541599750519,0.2634919583797455,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296875,0.7641894221305847,0.2865023016929626,0.275065541267395,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92999267578125,0.7006680965423584,0.2175792306661605,0.9973750710487366,283.9294128417969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,299.1436767578125,283.92803955078125,1.0,0.5262351036071777,1.0,1.0,0.0,1.0,-2.6691060066223145,2.669100284576416,5.72396447751089e-06,2.0597140789031982,0.9485504031181335,0.9485504031181335,0.0,148.6371612548828,148.0,38887.3125,0.0,1762.292724609375,1.0,280.0562744140625,282.4417724609375,291.8818664550781,294.43267822265625,293.1499938964844,293.1499938964844,279.75,36982.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151656031608582,1.0,0.0,0.0,3.899383783340454,3.8994104862213135,1.0145776059289346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8271484375,0.0,1836.57568359375,1895.4371337890625,0.0,3544.478759765625,0.9618549346923828,1.0,0.0,3.0,1.0,0.0
12304800,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.8444989323616028,0.3898174166679382,0.3539285659790039,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.8154920935630798,0.3485084772109985,0.3333494961261749,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.8329601883888245,0.3729541599750519,0.2634919583797455,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296875,0.7641894221305847,0.2865023016929626,0.275065541267395,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92999267578125,0.7006680965423584,0.2175792306661605,0.9973750710487366,283.9294128417969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,299.1436767578125,283.92803955078125,1.0,0.5262351036071777,1.0,1.0,0.0,1.0,-2.6691060066223145,2.669100284576416,5.72396447751089e-06,2.0597140789031982,0.9485504031181335,0.9485504031181335,0.0,148.6371612548828,148.0,38887.3125,0.0,1762.292724609375,1.0,280.0562744140625,282.4417724609375,291.8818664550781,294.43267822265625,293.1499938964844,293.1499938964844,279.75,36982.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151656031608582,1.0,0.0,0.0,3.899383783340454,3.8994104862213135,1.0145776059289346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8271484375,0.0,1836.57568359375,1895.4371337890625,0.0,3544.478759765625,0.9618549346923828,1.0,0.0,3.0,1.0,0.0
12304860,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8393396139144897,0.386778861284256,0.3513559997081756,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.811709463596344,0.3475205302238464,0.3325606882572174,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8281750082969666,0.3703724145889282,0.2617976367473602,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322998046875,0.7601359486579895,0.2851970493793487,0.2739661335945129,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7326965332031,0.6956595778465271,0.2156502306461334,0.9892966747283936,283.7319641113281,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,299.1270751953125,283.730224609375,1.0,0.5248648524284363,1.0,1.0,0.0,1.0,-2.652006864547729,2.652001142501831,5.650721504935063e-06,2.0464513301849365,0.9313087463378906,0.9313087463378906,0.0,150.5150604248047,148.0,39688.2421875,0.0,1745.65576171875,1.0,279.75762939453125,282.22100830078125,291.87567138671875,294.4818115234375,293.1499938964844,293.1499938964844,279.75,37294.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254627227783204,1.0,0.0,0.0,3.854304552078247,3.8543310165405273,9.912549785440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.7255859375,0.0,1782.796630859375,1895.4371337890625,0.0,3639.483642578125,0.9519004225730896,1.0,0.0,3.0,1.0,0.0
12304920,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305908203125,0.8392922878265381,0.3866622447967529,0.3512398898601532,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.8117163181304932,0.3474842607975006,0.332518994808197,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.828138530254364,0.3702723979949951,0.2617209553718567,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308654785156,0.760124683380127,0.2851470410823822,0.2739123106002807,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312316894531,0.6956045627593994,0.2155738025903701,0.988927125930786,283.7305908203125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,299.1264953613281,283.7290954589844,1.0,0.5247184634208679,1.0,1.0,0.0,1.0,-2.6512162685394287,2.6512105464935303,5.647338639391819e-06,2.045834541320801,0.9306403994560242,0.9306403994560242,0.0,150.4554901123047,136.0,39676.7421875,0.0,1744.22900390625,1.0,279.75653076171875,282.2201232910156,291.87237548828125,294.475341796875,293.1499938964844,293.1499938964844,279.45001220703125,37304.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254676699638368,1.0,0.0,0.0,3.8522236347198486,3.85224986076355,9.90184844340547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.71142578125,0.0,1780.30517578125,1895.4371337890625,0.0,3639.529541015625,0.9514402151107788,1.0,0.0,3.0,1.0,0.0
