time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5384826660156,0.8406238555908203,0.3837936520576477,0.348635196685791,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386047363281,0.8142037987709045,0.346487432718277,0.3315230906009674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.8296480178833008,0.3678539991378784,0.2599959075450897,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389099121094,0.7621089220046997,0.2838954031467438,0.272662878036499,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394897460937,0.6965941190719604,0.2138003706932068,0.9805793166160583,283.5384826660156,284.95001220703125,297.0521545410156,288.8287048339844,297.0522766113281,299.1126403808594,283.5361328125,1.0,0.5202209949493408,1.0,1.0,0.0,1.0,-2.633286237716675,2.6332805156707764,5.570984740188578e-06,2.0318877696990967,0.9125384092330932,0.9125384092330932,0.0,147.2600555419922,136.0,40409.13671875,0.0,1703.784912109375,1.0,279.4610900878906,282.0064392089844,291.8691101074219,294.5282287597656,293.1499938964844,293.1499938964844,279.45001220703125,37650.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345545172691344,1.0,0.0,0.0,3.799258947372437,3.79928469657898,9.631436341805966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.7509765625,0.0,1718.5048828125,1895.4371337890625,0.0,3722.81640625,0.939758837223053,1.0,0.0,3.0,1.0,0.0
12305040,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.8411095142364502,0.3834132850170135,0.3482406437397003,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.8148477077484131,0.3463581204414367,0.331359714269638,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336608886719,0.8301527500152588,0.3675290048122406,0.2597347199916839,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.53387451171875,0.7626744508743286,0.2837286293506622,0.2724665701389313,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5342102050781,0.6970100998878479,0.2135586589574813,0.979322612285614,283.5336303710937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,299.1107788085937,283.5322570800781,1.0,0.5194041132926941,1.0,1.0,0.0,1.0,-2.6305556297302246,2.6305501461029053,5.55938686375157e-06,2.0297560691833496,0.9101177453994752,0.9101177453994752,0.0,146.5645294189453,124.0,40365.39453125,0.0,1696.732177734375,1.0,279.4569396972656,282.0035095214844,291.85870361328125,294.506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345147013664246,1.0,0.0,0.0,3.790889263153076,3.790915012359619,9.58904820436146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.56591796875,0.0,1708.7584228515625,1895.4371337890625,0.0,3722.45263671875,0.9379128813743592,1.0,0.0,3.0,1.0,0.0
12305100,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895568847656,0.8438779711723328,0.3818034529685974,0.3467289209365845,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3901062011719,0.8181710243225098,0.3457814753055572,0.3307308554649353,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3898010253906,0.8329519629478455,0.3661620020866394,0.2587218582630157,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.39141845703125,0.765699565410614,0.2830178737640381,0.271701842546463,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39385986328125,0.6994067430496216,0.2125686556100845,0.9743829965591432,283.3894958496094,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,299.1033630371094,283.37945556640625,1.0,0.5158260464668274,1.0,1.0,0.0,1.0,-2.6199121475219727,2.6199066638946533,5.514323675015476e-06,2.0214617252349854,0.8983291387557983,0.8983291387557983,0.0,143.26380920410156,124.0,41107.359375,0.0,1666.734375,1.0,279.19793701171875,281.8316345214844,291.87603759765625,294.6204833984375,293.1499938964844,293.1499938964844,279.1499938964844,37920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409478902816772,1.0,0.0,0.0,3.754269361495972,3.754294633865357,9.404682259628316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.27490234375,0.0,1667.0770263671875,1895.4371337890625,0.0,3781.060546875,0.9298210740089417,1.0,0.0,3.0,1.0,0.0
12305160,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3418884277344,0.8474047780036926,0.3801409304141998,0.3450880348682403,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3419494628906,0.8221824765205383,0.3451550304889679,0.3299974501132965,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3419189453125,0.8364915251731873,0.3647501468658447,0.2576270997524261,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7694726586341858,0.282270610332489,0.2708532214164734,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3423767089844,0.7024987936019897,0.2115604281425476,0.9691725969314576,283.34185791015625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,299.095947265625,283.3407592773437,1.0,0.5117854475975037,1.0,1.0,0.0,1.0,-2.6084635257720947,2.6084580421447754,5.466066795634106e-06,2.012544870376587,0.8870803117752075,0.8870803117752075,0.0,139.43516540527344,112.0,40958.71875,0.0,1633.478759765625,1.0,279.1573181152344,281.79522705078125,291.8430480957031,294.5295715332031,293.1499938964844,293.1499938964844,279.45001220703125,38143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423759579658508,1.0,0.0,0.0,3.712623357772827,3.712648391723633,9.197187864629086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.57861328125,0.0,1620.2784423828125,1895.4371337890625,0.0,3794.026611328125,0.9206947684288024,1.0,0.0,3.0,1.0,0.0
12305220,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8599873185157776,0.3788084387779236,0.3429711163043976,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53985595703125,0.8348788619041443,0.3451811969280243,0.3292490839958191,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8486795425415039,0.3634901940822601,0.256119430065155,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395202636719,0.781956136226654,0.2818735539913177,0.2697601020336151,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53887939453125,0.7130981683731079,0.2104682475328445,0.9611032605171204,283.5399780273437,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,299.0948486328125,283.5426940917969,1.0,0.5030662417411804,1.0,1.0,0.0,1.0,-2.59218692779541,2.59218168258667,5.397439963417128e-06,1.9996765851974487,0.8698235750198364,0.8698235750198364,0.0,129.60862731933594,100.0,39494.50390625,0.0,1567.3011474609375,1.0,279.4423217773437,282.037841796875,291.7364807128906,294.26336669921875,293.1499938964844,293.1499938964844,279.75,38205.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241722822189332,1.0,0.0,0.0,3.6296191215515137,3.629643440246582,8.790536867309129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.0849609375,0.0,1527.0218505859375,1895.4371337890625,0.0,3627.611572265625,0.90226948261261,1.0,0.0,3.0,1.0,0.0
12305280,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8599873185157776,0.3788084387779236,0.3429711163043976,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53985595703125,0.8348788619041443,0.3451811969280243,0.3292490839958191,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8486795425415039,0.3634901940822601,0.256119430065155,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395202636719,0.781956136226654,0.2818735539913177,0.2697601020336151,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53887939453125,0.7130981683731079,0.2104682475328445,0.9611032605171204,283.5399780273437,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,299.0948486328125,283.5426940917969,1.0,0.5030662417411804,1.0,1.0,0.0,1.0,-2.59218692779541,2.59218168258667,5.397439963417128e-06,1.9996765851974487,0.8698235750198364,0.8698235750198364,0.0,129.60862731933594,100.0,39494.50390625,0.0,1567.3011474609375,1.0,279.4423217773437,282.037841796875,291.7364807128906,294.26336669921875,293.1499938964844,293.1499938964844,279.75,38205.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241722822189332,1.0,0.0,0.0,3.6296191215515137,3.629643440246582,8.790536867309129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.0849609375,0.0,1527.0218505859375,1895.4371337890625,0.0,3627.611572265625,0.90226948261261,1.0,0.0,3.0,1.0,0.0
12305340,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.8811050653457642,0.3790477216243744,0.342481255531311,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.8551173210144043,0.3464467227458954,0.3297368884086609,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8689895868301392,0.3636458814144134,0.2556864321231842,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8019626140594482,0.2825976610183716,0.2697555124759674,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.7290780544281006,0.2104249894618988,0.957682192325592,283.76416015625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,299.1061706542969,283.767333984375,1.0,0.4943472445011139,1.0,1.0,0.0,1.0,-2.5875394344329834,2.587534189224243,5.377671186579391e-06,1.99587631225586,0.8557863235473633,0.8557863235473633,0.0,117.75720977783205,88.0,38129.79296875,0.0,1508.65771484375,1.0,279.7412414550781,282.30230712890625,291.7066955566406,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,38095.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037891030311584,1.0,0.0,0.0,3.550377368927002,3.550400733947754,8.410897294197639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.677734375,0.0,1440.384765625,1895.4371337890625,0.0,3438.8779296875,0.8845941424369812,1.0,0.0,3.0,1.0,0.0
12305400,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76416015625,0.8811050653457642,0.3790477216243744,0.342481255531311,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.8551173210144043,0.3464467227458954,0.3297368884086609,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8689895868301392,0.3636458814144134,0.2556864321231842,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8019626140594482,0.2825976610183716,0.2697555124759674,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628479003906,0.7290780544281006,0.2104249894618988,0.957682192325592,283.76416015625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,299.1061706542969,283.767333984375,1.0,0.4943472445011139,1.0,1.0,0.0,1.0,-2.5875394344329834,2.587534189224243,5.377671186579391e-06,1.99587631225586,0.8557863235473633,0.8557863235473633,0.0,117.75720977783205,88.0,38129.79296875,0.0,1508.65771484375,1.0,279.7412414550781,282.30230712890625,291.7066955566406,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,38095.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037891030311584,1.0,0.0,0.0,3.550377368927002,3.550400733947754,8.410897294197639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.677734375,0.0,1440.384765625,1895.4371337890625,0.0,3438.8779296875,0.8845941424369812,1.0,0.0,3.0,1.0,0.0
12305460,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9104816913604736,0.3799062967300415,0.3426660597324371,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8834946751594543,0.3483370542526245,0.3308949172496795,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.8974488973617554,0.3645381927490234,0.2558282613754272,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8273575901985168,0.2839721739292145,0.2704180181026459,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7507614493370056,0.2110247910022735,0.9573723077774048,283.9896240234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,299.12261962890625,283.9927673339844,1.0,0.4859276115894317,1.0,1.0,0.0,1.0,-2.589742422103882,2.5897369384765625,5.386539669416379e-06,1.9974305629730225,0.8447605967521667,0.8447605967521667,0.0,105.2153091430664,76.0,36880.3828125,0.0,1456.275634765625,1.0,280.04052734375,282.56744384765625,291.6997375488281,294.0380554199219,293.1499938964844,293.1499938964844,280.3500061035156,37874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858515024185181,1.0,0.0,0.0,3.4790658950805664,3.479088544845581,8.076414701463364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.61328125,0.0,1364.5477294921875,1895.4371337890625,0.0,3271.390625,0.8686330318450928,1.0,0.0,3.0,1.0,0.0
12305520,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9104816913604736,0.3799062967300415,0.3426660597324371,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8834946751594543,0.3483370542526245,0.3308949172496795,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.8974488973617554,0.3645381927490234,0.2558282613754272,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8273575901985168,0.2839721739292145,0.2704180181026459,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7507614493370056,0.2110247910022735,0.9573723077774048,283.9896240234375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,299.12261962890625,283.9927673339844,1.0,0.4859276115894317,1.0,1.0,0.0,1.0,-2.589742422103882,2.5897369384765625,5.386539669416379e-06,1.9974305629730225,0.8447605967521667,0.8447605967521667,0.0,105.2153091430664,76.0,36880.3828125,0.0,1456.275634765625,1.0,280.04052734375,282.56744384765625,291.6997375488281,294.0380554199219,293.1499938964844,293.1499938964844,280.3500061035156,37874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858515024185181,1.0,0.0,0.0,3.4790658950805664,3.479088544845581,8.076414701463364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.61328125,0.0,1364.5477294921875,1895.4371337890625,0.0,3271.390625,0.8686330318450928,1.0,0.0,3.0,1.0,0.0
12305580,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.9532817006111144,0.3810877203941345,0.3431724905967712,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9233994483947754,0.3505808711051941,0.3324225544929504,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098388671875,0.9389221668243408,0.3658538460731506,0.2563015222549438,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093811035156,0.860343337059021,0.2857336103916168,0.2714883089065552,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.7814942002296448,0.2120233178138733,0.959027886390686,284.2098999023437,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,299.14080810546875,284.2129821777344,1.0,0.4778559505939483,1.0,1.0,0.0,1.0,-2.596027374267578,2.596022129058838,5.4124966482049786e-06,2.002169132232666,0.8366348743438721,0.8366348743438721,0.0,92.52751159667967,64.0,35785.02734375,0.0,1408.5169677734375,1.0,280.3398742675781,282.835693359375,291.6950378417969,293.9652099609375,293.1499938964844,293.1499938964844,280.6499938964844,37576.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706642985343933,1.0,0.0,0.0,3.4187328815460205,3.418755054473877,7.798725505381299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.4130859375,0.0,1301.82373046875,1895.4371337890625,0.0,3129.0419921875,0.8550670146942139,1.0,0.0,3.0,1.0,0.0
12305640,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.9532817006111144,0.3810877203941345,0.3431724905967712,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9233994483947754,0.3505808711051941,0.3324225544929504,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098388671875,0.9389221668243408,0.3658538460731506,0.2563015222549438,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093811035156,0.860343337059021,0.2857336103916168,0.2714883089065552,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.7814942002296448,0.2120233178138733,0.959027886390686,284.2098999023437,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,299.14080810546875,284.2129821777344,1.0,0.4778559505939483,1.0,1.0,0.0,1.0,-2.596027374267578,2.596022129058838,5.4124966482049786e-06,2.002169132232666,0.8366348743438721,0.8366348743438721,0.0,92.52751159667967,64.0,35785.02734375,0.0,1408.5169677734375,1.0,280.3398742675781,282.835693359375,291.6950378417969,293.9652099609375,293.1499938964844,293.1499938964844,280.6499938964844,37576.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706642985343933,1.0,0.0,0.0,3.4187328815460205,3.418755054473877,7.798725505381299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.4130859375,0.0,1301.82373046875,1895.4371337890625,0.0,3129.0419921875,0.8550670146942139,1.0,0.0,3.0,1.0,0.0
12305700,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578796386719,0.9768496751785278,0.3817394971847534,0.3434635400772095,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573913574219,0.9500936269760132,0.351775974035263,0.3332521319389343,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576354980469,0.9642124176025392,0.3665971457958221,0.2565939724445343,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.8820334672927856,0.2866949439048767,0.2721011638641357,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8013443350791931,0.2126134932041168,0.9602875709533693,284.35797119140625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,299.1495666503906,284.36944580078125,1.0,0.4739339649677276,1.0,1.0,0.0,1.0,-2.5999743938446045,2.599968910217285,5.4288784667733125e-06,2.00516939163208,0.8341109752655029,0.8341109752655029,0.0,86.22990417480469,64.0,34889.97265625,0.0,1385.8048095703125,1.0,280.5917053222656,283.0261535644531,291.6658020019531,293.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,37395.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615313172340393,1.0,0.0,0.0,3.393027782440185,3.393049716949463,7.68189124755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.140625,0.0,1275.3336181640625,1895.4371337890625,0.0,3043.367431640625,0.8492938280105591,1.0,0.0,3.0,1.0,0.0
12305760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.9990000128746032,0.3825030028820038,0.3435314297676086,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4238586425781,0.9782701134681702,0.3530548810958862,0.334191620349884,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.9895828366279602,0.3674396574497223,0.2569839060306549,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.9087879061698914,0.2877359390258789,0.2728147506713867,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228210449219,0.8239814043045044,0.2132823169231414,0.9619874954223632,284.42401123046875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,299.1587219238281,284.4267883300781,1.0,0.4700823128223419,1.0,1.0,0.0,1.0,-2.604445695877075,2.604440212249756,5.44770409760531e-06,2.008685350418091,0.8313143849372864,0.8313143849372864,0.0,79.96424865722656,82.0,34728.8046875,0.0,1363.9010009765625,1.0,280.6393737792969,283.0959777832031,291.6844177246094,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,37231.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572989702224731,1.0,0.0,0.0,3.371301889419556,3.371323347091675,7.583829528812203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.06884765625,0.0,1253.1588134765625,1895.4371337890625,0.0,3003.675537109375,0.8443235158920288,1.0,0.0,3.0,1.0,0.0
12305820,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.9990000128746032,0.3858050405979156,0.3390531241893768,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.9848952889442444,0.3556548953056335,0.3365501463413238,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.9949272871017456,0.3694763779640198,0.2582107186317444,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9166753888130188,0.2898413836956024,0.2747274041175842,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8296560049057007,0.214672103524208,0.9678364396095276,284.6215515136719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,299.17633056640625,284.62548828125,1.0,0.4715829193592071,1.0,1.0,0.0,1.0,-2.612785816192627,2.612780332565308,5.4813885981275234e-06,2.014496326446533,0.8285202383995056,0.8285202383995056,0.0,79.11385345458984,100.0,33663.42578125,0.0,1370.9461669921875,1.0,280.9388122558594,283.3416748046875,291.66632080078125,293.80828857421875,293.1499938964844,293.1499938964844,281.25,36870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444601893424988,1.0,0.0,0.0,3.337544679641724,3.337565898895264,7.432715278810065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.63330078125,0.0,1218.4952392578125,1895.4371337890625,0.0,2883.41357421875,0.8365811109542847,1.0,0.0,3.0,1.0,0.0
12305880,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.9990000128746032,0.3858050405979156,0.3390531241893768,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.9848952889442444,0.3556548953056335,0.3365501463413238,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.9949272871017456,0.3694763779640198,0.2582107186317444,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9166753888130188,0.2898413836956024,0.2747274041175842,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8296560049057007,0.214672103524208,0.9678364396095276,284.6215515136719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,299.17633056640625,284.62548828125,1.0,0.4715829193592071,1.0,1.0,0.0,1.0,-2.612785816192627,2.612780332565308,5.4813885981275234e-06,2.014496326446533,0.8285202383995056,0.8285202383995056,0.0,79.11385345458984,100.0,33663.42578125,0.0,1370.9461669921875,1.0,280.9388122558594,283.3416748046875,291.66632080078125,293.80828857421875,293.1499938964844,293.1499938964844,281.25,36870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444601893424988,1.0,0.0,0.0,3.337544679641724,3.337565898895264,7.432715278810065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.63330078125,0.0,1218.4952392578125,1895.4371337890625,0.0,2883.41357421875,0.8365811109542847,1.0,0.0,3.0,1.0,0.0
12305940,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9928739070892334,0.3869366943836212,0.3482250273227691,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9706812500953674,0.3583582639694214,0.3392422497272491,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9814047813415528,0.3711943328380584,0.2596467733383178,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.900885283946991,0.292078286409378,0.2769686877727508,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8172644972801208,0.2161916643381118,0.9753037691116332,284.8382263183594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,299.1914978027344,284.8411560058594,1.0,0.4795127511024475,1.0,1.0,0.0,1.0,-2.6431264877319336,2.643120765686035,5.609339041257044e-06,2.037844181060791,0.8287597298622131,0.8287597298622131,0.0,84.19573211669922,118.0,32844.98828125,0.0,1432.44873046875,1.0,281.2384948730469,283.59796142578125,291.6485900878906,293.73760986328125,293.1499938964844,293.1499938964844,281.54998779296875,36474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322890996932983,1.0,0.0,0.0,3.31863021850586,3.3186511993408203,7.348708663812431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.25537109375,0.0,1198.0379638671875,1895.4371337890625,0.0,2769.764892578125,0.8320851922035217,1.0,0.0,3.0,1.0,0.0
12306000,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9928739070892334,0.3869366943836212,0.3482250273227691,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9706812500953674,0.3583582639694214,0.3392422497272491,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9814047813415528,0.3711943328380584,0.2596467733383178,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.900885283946991,0.292078286409378,0.2769686877727508,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8172644972801208,0.2161916643381118,0.9753037691116332,284.8382263183594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,299.1914978027344,284.8411560058594,1.0,0.4795127511024475,1.0,1.0,0.0,1.0,-2.6431264877319336,2.643120765686035,5.609339041257044e-06,2.037844181060791,0.8287597298622131,0.8287597298622131,0.0,84.19573211669922,118.0,32844.98828125,0.0,1432.44873046875,1.0,281.2384948730469,283.59796142578125,291.6485900878906,293.73760986328125,293.1499938964844,293.1499938964844,281.54998779296875,36474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322890996932983,1.0,0.0,0.0,3.31863021850586,3.3186511993408203,7.348708663812431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.25537109375,0.0,1198.0379638671875,1895.4371337890625,0.0,2769.764892578125,0.8320851922035217,1.0,0.0,3.0,1.0,0.0
12306060,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9550565481185912,0.3879371583461761,0.3493260443210602,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.929366648197174,0.3611077964305877,0.3422574996948242,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9412835240364076,0.3731017410755157,0.2612670958042145,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.865079402923584,0.2943372726440429,0.2795306444168091,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7850418090820312,0.2177042365074157,0.984162449836731,285.04425048828125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,299.2052001953125,285.046630859375,1.0,0.4902695715427398,1.0,1.0,0.0,1.0,-2.6610586643218994,2.661052942276001,5.686437361873686e-06,2.0520219802856445,0.8316579461097717,0.8316579461097717,0.0,96.00072479248048,136.0,32077.314453125,0.0,1511.6845703125,1.0,281.5383605957031,283.84637451171875,291.6317443847656,293.6740417480469,293.1499938964844,293.1499938964844,281.8500061035156,36079.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821519136428833,1.0,0.0,0.0,3.314802408218384,3.3148233890533447,7.331765914386779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.361328125,0.0,1191.7808837890625,1895.4371337890625,0.0,2669.648681640625,0.8309043049812317,1.0,0.0,3.0,1.0,0.0
12306120,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9550565481185912,0.3879371583461761,0.3493260443210602,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.929366648197174,0.3611077964305877,0.3422574996948242,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9412835240364076,0.3731017410755157,0.2612670958042145,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.865079402923584,0.2943372726440429,0.2795306444168091,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7850418090820312,0.2177042365074157,0.984162449836731,285.04425048828125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,299.2052001953125,285.046630859375,1.0,0.4902695715427398,1.0,1.0,0.0,1.0,-2.6610586643218994,2.661052942276001,5.686437361873686e-06,2.0520219802856445,0.8316579461097717,0.8316579461097717,0.0,96.00072479248048,136.0,32077.314453125,0.0,1511.6845703125,1.0,281.5383605957031,283.84637451171875,291.6317443847656,293.6740417480469,293.1499938964844,293.1499938964844,281.8500061035156,36079.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821519136428833,1.0,0.0,0.0,3.314802408218384,3.3148233890533447,7.331765914386779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.361328125,0.0,1191.7808837890625,1895.4371337890625,0.0,2669.648681640625,0.8309043049812317,1.0,0.0,3.0,1.0,0.0
12306180,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9143540859222412,0.3894869387149811,0.3511165380477905,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.892585813999176,0.3639249801635742,0.3454145193099975,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.902027428150177,0.375154584646225,0.2630560398101806,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.835027813911438,0.2966484129428863,0.2822185158729553,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7566230297088623,0.2192561626434326,0.993547260761261,285.24346923828125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,299.2179260253906,285.2455139160156,1.0,0.5029909610748291,1.0,1.0,0.0,1.0,-2.683659553527832,2.6836535930633545,5.783374490420101e-06,2.0694191455841064,0.8371656537055969,0.8371656537055969,0.0,110.08015441894533,154.0,31345.322265625,0.0,1607.5133056640625,1.0,281.83837890625,284.0868835449219,291.6119384765625,293.6103515625,293.1499938964844,293.1499938964844,282.1499938964844,35696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117156624794006,1.0,0.0,0.0,3.3255152702331543,3.3255362510681152,7.379232442872308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.03662109375,0.0,1199.16796875,1895.4371337890625,0.0,2579.001708984375,0.8329410552978516,1.0,0.0,3.0,1.0,0.0
12306240,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9143540859222412,0.3894869387149811,0.3511165380477905,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.892585813999176,0.3639249801635742,0.3454145193099975,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.902027428150177,0.375154584646225,0.2630560398101806,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.835027813911438,0.2966484129428863,0.2822185158729553,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7566230297088623,0.2192561626434326,0.993547260761261,285.24346923828125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,299.2179260253906,285.2455139160156,1.0,0.5029909610748291,1.0,1.0,0.0,1.0,-2.683659553527832,2.6836535930633545,5.783374490420101e-06,2.0694191455841064,0.8371656537055969,0.8371656537055969,0.0,110.08015441894533,154.0,31345.322265625,0.0,1607.5133056640625,1.0,281.83837890625,284.0868835449219,291.6119384765625,293.6103515625,293.1499938964844,293.1499938964844,282.1499938964844,35696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117156624794006,1.0,0.0,0.0,3.3255152702331543,3.3255362510681152,7.379232442872308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.03662109375,0.0,1199.16796875,1895.4371337890625,0.0,2579.001708984375,0.8329410552978516,1.0,0.0,3.0,1.0,0.0
12306300,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.897264838218689,0.3903208673000335,0.3520910441875458,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.8771694302558899,0.3653365075588226,0.3470107614994049,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8860301375389099,0.3761986196041107,0.2639733850955963,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8219345808029175,0.2978048026561737,0.2835811674594879,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.744396984577179,0.2200327068567276,0.9983441233634948,285.381103515625,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,299.2236633300781,285.3913269042969,1.0,0.5097701549530029,1.0,1.0,0.0,1.0,-2.695252656936645,2.695246696472168,5.833433988300385e-06,2.0783514976501465,0.8413578867912292,0.8413578867912292,0.0,117.85118865966795,154.0,30659.85546875,0.0,1659.79736328125,1.0,282.08917236328125,284.2635803222656,291.5747985839844,293.48602294921875,293.1499938964844,293.1499938964844,282.1499938964844,35499.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046150803565979,1.0,0.0,0.0,3.3357958793640137,3.3358168601989746,7.424927730426134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.875,0.0,1207.4696044921875,1895.4371337890625,0.0,2513.694580078125,0.8350880742073059,1.0,0.0,3.0,1.0,0.0
12306360,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.882504940032959,0.3912503123283386,0.3532080948352813,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.863515317440033,0.3668025732040405,0.3486924171447754,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8717621564865112,0.3773143589496612,0.2649705708026886,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.80982905626297,0.2990068197250366,0.2850149869918823,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.7336897253990173,0.2208462506532669,1.003407001495361,285.43853759765625,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,299.22967529296875,285.4405517578125,1.0,0.5167507529258728,1.0,1.0,0.0,1.0,-2.70762038230896,2.7076144218444824,5.887066890863935e-06,2.087876081466675,0.84523606300354,0.84523606300354,0.0,125.88719940185548,172.0,30639.662109375,0.0,1714.879638671875,1.0,282.1387023925781,284.3207397460937,291.58843994140625,293.5440673828125,293.1499938964844,293.1499938964844,282.45001220703125,35332.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023240566253662,1.0,0.0,0.0,3.349931240081787,3.349952220916748,7.487986977139371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.94775390625,0.0,1219.6690673828125,1895.4371337890625,0.0,2492.6923828125,0.8380316495895386,1.0,0.0,3.0,1.0,0.0
12306420,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8572818040847778,0.3933319747447967,0.3555782735347748,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.8405432105064392,0.3698764741420746,0.3521510362625122,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8476242423057556,0.3797280490398407,0.2670553624629974,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7872228026390076,0.3015279471874237,0.2879665493965149,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7149260640144348,0.2225659340620041,1.01388680934906,285.6591491699219,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,299.2417907714844,285.6609191894531,1.0,0.5310639142990112,1.0,1.0,0.0,1.0,-2.733268976211548,2.7332630157470703,5.999074801366078e-06,2.10762882232666,0.8564814925193787,0.8564814925193787,0.0,142.69407653808594,160.0,30143.20703125,0.0,1831.3123779296875,1.0,282.4389343261719,284.5616455078125,291.5672607421875,293.4897766113281,293.1499938964844,293.1499938964844,282.75,34958.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938066720962524,1.0,0.0,0.0,3.3883519172668457,3.388373374938965,7.66073299018899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.39013671875,0.0,1253.85791015625,1895.4371337890625,0.0,2414.94189453125,0.8462353944778442,1.0,0.0,3.0,1.0,0.0
12306480,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8572818040847778,0.3933319747447967,0.3555782735347748,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.8405432105064392,0.3698764741420746,0.3521510362625122,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8476242423057556,0.3797280490398407,0.2670553624629974,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7872228026390076,0.3015279471874237,0.2879665493965149,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7149260640144348,0.2225659340620041,1.01388680934906,285.6591491699219,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,299.2417907714844,285.6609191894531,1.0,0.5310639142990112,1.0,1.0,0.0,1.0,-2.733268976211548,2.7332630157470703,5.999074801366078e-06,2.10762882232666,0.8564814925193787,0.8564814925193787,0.0,142.69407653808594,160.0,30143.20703125,0.0,1831.3123779296875,1.0,282.4389343261719,284.5616455078125,291.5672607421875,293.4897766113281,293.1499938964844,293.1499938964844,282.75,34958.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938066720962524,1.0,0.0,0.0,3.3883519172668457,3.388373374938965,7.66073299018899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.39013671875,0.0,1253.85791015625,1895.4371337890625,0.0,2414.94189453125,0.8462353944778442,1.0,0.0,3.0,1.0,0.0
12306540,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.8527274131774902,0.3957027792930603,0.3577889502048492,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8369903564453125,0.3731655478477478,0.3553588390350342,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8434932827949524,0.3824044167995453,0.2689909338951111,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7836443781852722,0.3042379021644592,0.2906388938426971,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7116908431053162,0.22445148229599,1.0229167938232422,285.8724975585937,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,299.2544860839844,285.8738098144531,1.0,0.5365317463874817,1.0,1.0,0.0,1.0,-2.7561745643615723,2.7561686038970947,6.100133305153577e-06,2.125332832336426,0.8705364465713501,0.8705364465713501,0.0,147.83506774902344,148.0,29617.7109375,0.0,1890.6883544921875,1.0,282.73944091796875,284.79473876953125,291.5456237792969,293.4376525878906,293.1499938964844,293.1499938964844,283.04998779296875,34619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786545991897583,1.0,0.0,0.0,3.439533472061157,3.4395551681518555,7.893913220868853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8515625,0.0,1301.64501953125,1895.4371337890625,0.0,2349.10693359375,0.857330322265625,1.0,0.0,3.0,1.0,0.0
12306600,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.8527274131774902,0.3957027792930603,0.3577889502048492,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8369903564453125,0.3731655478477478,0.3553588390350342,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8434932827949524,0.3824044167995453,0.2689909338951111,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7836443781852722,0.3042379021644592,0.2906388938426971,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7116908431053162,0.22445148229599,1.0229167938232422,285.8724975585937,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,299.2544860839844,285.8738098144531,1.0,0.5365317463874817,1.0,1.0,0.0,1.0,-2.7561745643615723,2.7561686038970947,6.100133305153577e-06,2.125332832336426,0.8705364465713501,0.8705364465713501,0.0,147.83506774902344,148.0,29617.7109375,0.0,1890.6883544921875,1.0,282.73944091796875,284.79473876953125,291.5456237792969,293.4376525878906,293.1499938964844,293.1499938964844,283.04998779296875,34619.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786545991897583,1.0,0.0,0.0,3.439533472061157,3.4395551681518555,7.893913220868853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8515625,0.0,1301.64501953125,1895.4371337890625,0.0,2349.10693359375,0.857330322265625,1.0,0.0,3.0,1.0,0.0
12306660,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8590882420539856,0.3983527421951294,0.3599699437618255,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.8437320590019226,0.3766869604587555,0.3584854304790497,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.8499163389205933,0.3853482902050018,0.2708931863307953,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.7905220985412598,0.3071635961532593,0.2932133078575134,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.717542827129364,0.2265446037054062,1.0314356088638306,286.0800476074219,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,299.2679443359375,286.08111572265625,1.0,0.5375510454177856,1.0,1.0,0.0,1.0,-2.7781710624694824,2.778164863586426,6.197851234901464e-06,2.142277240753174,0.8873254060745239,0.8873254060745239,0.0,145.4324951171875,136.0,29074.6328125,0.0,1913.793212890625,1.0,283.0399475097656,285.0221862792969,291.5194702148437,293.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,34328.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796393036842346,1.0,0.0,0.0,3.501573085784912,3.501595497131348,8.181251018868352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7548828125,0.0,1362.2222900390625,1895.4371337890625,0.0,2286.90234375,0.8689241409301758,1.0,0.0,3.0,1.0,0.0
12306720,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8590882420539856,0.3983527421951294,0.3599699437618255,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.8437320590019226,0.3766869604587555,0.3584854304790497,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.8499163389205933,0.3853482902050018,0.2708931863307953,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.7905220985412598,0.3071635961532593,0.2932133078575134,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.717542827129364,0.2265446037054062,1.0314356088638306,286.0800476074219,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,299.2679443359375,286.08111572265625,1.0,0.5375510454177856,1.0,1.0,0.0,1.0,-2.7781710624694824,2.778164863586426,6.197851234901464e-06,2.142277240753174,0.8873254060745239,0.8873254060745239,0.0,145.4324951171875,136.0,29074.6328125,0.0,1913.793212890625,1.0,283.0399475097656,285.0221862792969,291.5194702148437,293.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,34328.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796393036842346,1.0,0.0,0.0,3.501573085784912,3.501595497131348,8.181251018868352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7548828125,0.0,1362.2222900390625,1895.4371337890625,0.0,2286.90234375,0.8689241409301758,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8648502230644226,0.399512231349945,0.3609701097011566,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.84958815574646,0.378373384475708,0.3599961102008819,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.855658769607544,0.3867183923721313,0.271798312664032,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.7964211702346802,0.3085727393627167,0.2944547235965729,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.7224096655845642,0.2275657206773758,1.035534381866455,286.13525390625,284.95001220703125,296.38006591796875,288.5245056152344,296.38153076171875,299.27325439453125,286.1383361816406,1.0,0.5369887948036194,1.0,1.0,0.0,1.0,-2.788696765899658,2.7886905670166016,6.244943961064564e-06,2.150412082672119,0.8958485722541809,0.8958485722541809,0.0,142.58230590820312,136.0,28896.216796875,0.0,1916.8616943359373,1.0,283.1307678222656,285.085693359375,291.51910400390625,293.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,33995.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798899412155151,1.0,0.0,0.0,3.521358728408813,3.521381139755249,8.273967750938027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.91796875,0.0,1380.233642578125,1895.4371337890625,0.0,2289.15185546875,0.8747483491897583,1.0,0.0,3.0,1.0,0.0
