time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8716565370559692,0.4004695415496826,0.3617793917655945,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8564942479133606,0.3799118101596832,0.3613576889038086,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8624547719955444,0.3879234492778778,0.2725822925567627,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8032665252685547,0.3098585307598114,0.2955698072910309,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7279609441757202,0.2284962385892868,1.0391795635223389,286.1457824707031,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,299.2770690917969,286.1454162597656,1.0,0.5359125733375549,1.0,1.0,0.0,1.0,-2.797971248626709,2.7979650497436523,6.28657608103822e-06,2.1575753688812256,0.90386164188385,0.90386164188385,0.0,139.13961791992188,124.0,28907.15625,0.0,1915.12548828125,1.0,283.146728515625,285.0939025878906,291.5264587402344,293.4039306640625,293.1499938964844,293.1499938964844,283.04998779296875,33855.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825928926467896,1.0,0.0,0.0,3.548800468444824,3.548823118209839,8.403428068959329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.71630859375,0.0,1407.86572265625,1895.4371337890625,0.0,2313.451171875,0.8827527761459351,1.0,0.0,3.0,1.0,0.0
12306900,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.8793152570724487,0.4010133743286133,0.3623214960098266,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.8643298149108887,0.3811862170696258,0.3625402450561523,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8701513409614563,0.3888077735900879,0.2732054889202118,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.8107625246047974,0.310921311378479,0.29653200507164,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7341146469116211,0.2292524874210357,1.0422511100769043,286.0792236328125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,299.2779846191406,286.07427978515625,1.0,0.5343639254570007,1.0,1.0,0.0,1.0,-2.805645704269409,2.805639266967773,6.321180535451276e-06,2.1635258197784424,0.910752773284912,0.910752773284912,0.0,135.26651000976562,124.0,29134.880859375,0.0,1908.7664794921875,1.0,283.0667724609375,285.0154113769531,291.5486145019531,293.479248046875,293.1499938964844,293.1499938964844,283.04998779296875,34074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898712158203125,1.0,0.0,0.0,3.590104818344116,3.590127944946289,8.600180763096432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.23095703125,0.0,1453.37646484375,1895.4371337890625,0.0,2379.2041015625,0.8904722332954407,1.0,0.0,3.0,1.0,0.0
12306960,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8873050212860107,0.4011745154857635,0.36245197057724,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8726404905319214,0.3821862339973449,0.3634260296821594,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8782649040222168,0.389371246099472,0.27357017993927,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8182094097137451,0.3117447197437286,0.2972396910190582,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.740558385848999,0.2298099994659423,1.0443532466888428,286.0421447753906,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,299.2761535644531,286.0400695800781,1.0,0.53236323595047,1.0,1.0,0.0,1.0,-2.8106868267059326,2.810680389404297,6.343957466015127e-06,2.1674320697784424,0.9176456332206726,0.9176456332206726,0.0,131.21022033691406,112.0,29145.53515625,0.0,1897.3170166015625,1.0,283.0526733398437,284.9786071777344,291.5346374511719,293.46246337890625,293.1499938964844,293.1499938964844,282.75,34181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955290675163269,1.0,0.0,0.0,3.623130798339844,3.623154401779175,8.759137131164607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.02294921875,0.0,1489.9775390625,1895.4371337890625,0.0,2430.62060546875,0.8979601860046387,1.0,0.0,3.0,1.0,0.0
12307020,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.9040120244026184,0.4000392258167267,0.3615479171276092,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8904103636741638,0.3831143081188202,0.3643016219139099,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8954519033432007,0.3892627954483032,0.2735335826873779,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8333711624145508,0.3124562799930572,0.2978720366954803,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7543051838874817,0.2301385253667831,1.0454400777816772,285.7816162109375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,299.263427734375,285.77813720703125,1.0,0.5271033048629761,1.0,1.0,0.0,1.0,-2.8126866817474365,2.81268048286438,6.35305468676961e-06,2.169004440307617,0.926665723323822,0.926665723323822,0.0,122.79547882080078,100.0,29709.390625,0.0,1860.1162109375,1.0,282.7580871582031,284.6937866210937,291.52886962890625,293.528564453125,293.1499938964844,293.1499938964844,282.45001220703125,34533.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154367804527283,1.0,0.0,0.0,3.678760290145874,3.6787843704223633,9.030177920976712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.09619140625,0.0,1554.3431396484375,1895.4371337890625,0.0,2613.34765625,0.9106728434562684,1.0,0.0,3.0,1.0,0.0
12307080,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.9040120244026184,0.4000392258167267,0.3615479171276092,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8904103636741638,0.3831143081188202,0.3643016219139099,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8954519033432007,0.3892627954483032,0.2735335826873779,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8333711624145508,0.3124562799930572,0.2978720366954803,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7543051838874817,0.2301385253667831,1.0454400777816772,285.7816162109375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,299.263427734375,285.77813720703125,1.0,0.5271033048629761,1.0,1.0,0.0,1.0,-2.8126866817474365,2.81268048286438,6.35305468676961e-06,2.169004440307617,0.926665723323822,0.926665723323822,0.0,122.79547882080078,100.0,29709.390625,0.0,1860.1162109375,1.0,282.7580871582031,284.6937866210937,291.52886962890625,293.528564453125,293.1499938964844,293.1499938964844,282.45001220703125,34533.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154367804527283,1.0,0.0,0.0,3.678760290145874,3.6787843704223633,9.030177920976712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.09619140625,0.0,1554.3431396484375,1895.4371337890625,0.0,2613.34765625,0.9106728434562684,1.0,0.0,3.0,1.0,0.0
12307140,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9238415360450744,0.3976996541023254,0.3593573570251465,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9103087186813354,0.3830191791057586,0.3640848398208618,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9149713516235352,0.388028621673584,0.2725935876369476,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8500897884368896,0.3122441172599792,0.2975273132324219,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.7696678638458252,0.2296270728111267,1.0424093008041382,285.51031494140625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,299.2440185546875,285.5067749023437,1.0,0.5202555656433105,1.0,1.0,0.0,1.0,-2.804614543914795,2.804608106613159,6.316487088042777e-06,2.1627085208892822,0.9319583177566528,0.9319583177566528,0.0,114.01850128173828,88.0,30173.974609375,0.0,1805.5069580078125,1.0,282.4577941894531,284.40155029296875,291.4781799316406,293.5160217285156,293.1499938964844,293.1499938964844,282.1499938964844,34907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830384373664856,1.0,0.0,0.0,3.72033953666687,3.7203638553619385,9.235457696377124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.49169921875,0.0,1604.512451171875,1895.4371337890625,0.0,2752.024169921875,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
12307200,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9238415360450744,0.3976996541023254,0.3593573570251465,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9103087186813354,0.3830191791057586,0.3640848398208618,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9149713516235352,0.388028621673584,0.2725935876369476,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8500897884368896,0.3122441172599792,0.2975273132324219,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.7696678638458252,0.2296270728111267,1.0424093008041382,285.51031494140625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,299.2440185546875,285.5067749023437,1.0,0.5202555656433105,1.0,1.0,0.0,1.0,-2.804614543914795,2.804608106613159,6.316487088042777e-06,2.1627085208892822,0.9319583177566528,0.9319583177566528,0.0,114.01850128173828,88.0,30173.974609375,0.0,1805.5069580078125,1.0,282.4577941894531,284.40155029296875,291.4781799316406,293.5160217285156,293.1499938964844,293.1499938964844,282.1499938964844,34907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830384373664856,1.0,0.0,0.0,3.72033953666687,3.7203638553619385,9.235457696377124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.49169921875,0.0,1604.512451171875,1895.4371337890625,0.0,2752.024169921875,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
12307260,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.94862699508667,0.3948050439357757,0.3565375208854675,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9367847442626952,0.3823316693305969,0.3632098734378814,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9406375288963318,0.3861945867538452,0.2711495757102966,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.8709626793861389,0.3114837408065796,0.2965743243694305,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7885400056838989,0.228578895330429,1.0365930795669556,285.2440490722656,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,299.2215881347656,285.2408752441406,1.0,0.5121271014213562,1.0,1.0,0.0,1.0,-2.7903075218200684,2.790301322937012,6.251901140785776e-06,2.1515345573425293,0.9337076544761658,0.9337076544761658,0.0,104.63707733154295,76.0,30604.83984375,0.0,1738.8533935546875,1.0,282.1575622558594,284.1138000488281,291.4240417480469,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35277.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401346802711487,1.0,0.0,0.0,3.748106479644776,3.748131275177002,9.373830494041612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1220703125,0.0,1639.529052734375,1895.4371337890625,0.0,2842.973388671875,0.9267463684082032,1.0,0.0,3.0,1.0,0.0
12307320,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.94862699508667,0.3948050439357757,0.3565375208854675,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9367847442626952,0.3823316693305969,0.3632098734378814,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9406375288963318,0.3861945867538452,0.2711495757102966,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.8709626793861389,0.3114837408065796,0.2965743243694305,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7885400056838989,0.228578895330429,1.0365930795669556,285.2440490722656,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,299.2215881347656,285.2408752441406,1.0,0.5121271014213562,1.0,1.0,0.0,1.0,-2.7903075218200684,2.790301322937012,6.251901140785776e-06,2.1515345573425293,0.9337076544761658,0.9337076544761658,0.0,104.63707733154295,76.0,30604.83984375,0.0,1738.8533935546875,1.0,282.1575622558594,284.1138000488281,291.4240417480469,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35277.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401346802711487,1.0,0.0,0.0,3.748106479644776,3.748131275177002,9.373830494041612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1220703125,0.0,1639.529052734375,1895.4371337890625,0.0,2842.973388671875,0.9267463684082032,1.0,0.0,3.0,1.0,0.0
12307380,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9776581525802612,0.3918265998363495,0.353534460067749,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9690438508987428,0.3814029991626739,0.3620096445083618,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9715172648429872,0.3841614425182342,0.2694880962371826,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8990235924720764,0.3104903697967529,0.2953104674816131,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8130159378051758,0.2272765338420868,1.0292291641235352,285.0076904296875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,299.1994934082031,285.0046081542969,1.0,0.5030498504638672,1.0,1.0,0.0,1.0,-2.7728915214538574,2.77288556098938,6.173689598654164e-06,2.1379144191741943,0.9325734972953796,0.9325734972953796,0.0,94.57645416259766,94.0,31184.29296875,0.0,1665.032470703125,1.0,281.8573913574219,283.8422546386719,291.3842468261719,293.47607421875,293.1499938964844,293.1499938964844,281.54998779296875,35615.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478548526763916,1.0,0.0,0.0,3.763285160064697,3.763310194015503,9.449906315239788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.1875,0.0,1659.927490234375,1895.4371337890625,0.0,2915.1826171875,0.9303805232048036,1.0,0.0,3.0,1.0,0.0
12307440,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9776581525802612,0.3918265998363495,0.353534460067749,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9690438508987428,0.3814029991626739,0.3620096445083618,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9715172648429872,0.3841614425182342,0.2694880962371826,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8990235924720764,0.3104903697967529,0.2953104674816131,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8130159378051758,0.2272765338420868,1.0292291641235352,285.0076904296875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,299.1994934082031,285.0046081542969,1.0,0.5030498504638672,1.0,1.0,0.0,1.0,-2.7728915214538574,2.77288556098938,6.173689598654164e-06,2.1379144191741943,0.9325734972953796,0.9325734972953796,0.0,94.57645416259766,94.0,31184.29296875,0.0,1665.032470703125,1.0,281.8573913574219,283.8422546386719,291.3842468261719,293.47607421875,293.1499938964844,293.1499938964844,281.54998779296875,35615.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478548526763916,1.0,0.0,0.0,3.763285160064697,3.763310194015503,9.449906315239788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.1875,0.0,1659.927490234375,1895.4371337890625,0.0,2915.1826171875,0.9303805232048036,1.0,0.0,3.0,1.0,0.0
12307500,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9780275821685792,0.3903213143348694,0.3522285223007202,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.970210611820221,0.3808885216712951,0.3615555167198181,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9722376465797424,0.383108913898468,0.2687802016735077,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9000390768051147,0.3099461793899536,0.2948207855224609,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8135302662849426,0.226574569940567,1.026164412498474,284.8417358398437,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,299.1891174316406,284.83062744140625,1.0,0.5021577477455139,1.0,1.0,0.0,1.0,-2.7656495571136475,2.76564359664917,6.141165158624062e-06,2.1321823596954346,0.9302428364753724,0.9302428364753724,0.0,93.87306213378906,94.0,31836.80859375,0.0,1651.0108642578125,1.0,281.5982666015625,283.6382141113281,291.3960876464844,293.5750427246094,293.1499938964844,293.1499938964844,281.54998779296875,35793.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543128371238708,1.0,0.0,0.0,3.766425848007202,3.766450881958008,9.465686616749736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1025390625,0.0,1665.001953125,1895.4371337890625,0.0,2975.680908203125,0.9311716556549072,1.0,0.0,3.0,1.0,0.0
12307560,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.969273805618286,0.3887165188789367,0.3508694767951965,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9618061780929564,0.3802823722362518,0.3610797524452209,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9634852409362792,0.3819679021835327,0.2680511772632599,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8919347524642944,0.3093183934688568,0.2943266928195953,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.8061606884002686,0.2257947325706482,1.023159742355347,284.775634765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,299.17828369140625,284.7728881835937,1.0,0.5026208758354187,1.0,1.0,0.0,1.0,-2.758363008499145,2.758357048034668,6.108635716373101e-06,2.1264655590057373,0.9283685088157654,0.9283685088157654,0.0,95.79708099365234,112.0,31763.396484375,0.0,1649.3455810546875,1.0,281.5572204589844,283.5767517089844,291.3531188964844,293.4774780273437,293.1499938964844,293.1499938964844,281.25,35945.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555488586425781,1.0,0.0,0.0,3.766235113143921,3.766260147094727,9.464727668273554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.1044921875,0.0,1665.947998046875,1895.4371337890625,0.0,2987.267578125,0.9312596321105956,1.0,0.0,3.0,1.0,0.0
12307620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9360272288322448,0.3853993117809295,0.3482877612113952,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.9295104146003724,0.3789404034614563,0.3602220118045807,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.9303652048110962,0.3795811235904693,0.2666875123977661,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549621582031,0.8644344806671143,0.3079366981983185,0.2934272587299347,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7803778052330017,0.2241064012050628,1.017506718635559,284.5545654296875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,299.1576538085937,284.55206298828125,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.744715929031372,2.7447097301483154,6.047943770681741e-06,2.1157591342926025,0.9212923049926758,0.9212923049926758,0.0,104.21661376953124,130.0,32441.603515625,0.0,1668.76953125,1.0,281.2573547363281,283.32452392578125,291.32586669921875,293.48876953125,293.1499938964844,293.1499938964844,280.95001220703125,36270.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863787055015564,1.0,0.0,0.0,3.757119655609131,3.757144689559937,9.418968147656416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.06005859375,0.0,1657.72216796875,1895.4371337890625,0.0,3064.527099609375,0.9294264316558838,1.0,0.0,3.0,1.0,0.0
12307680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9360272288322448,0.3853993117809295,0.3482877612113952,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.9295104146003724,0.3789404034614563,0.3602220118045807,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.9303652048110962,0.3795811235904693,0.2666875123977661,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549621582031,0.8644344806671143,0.3079366981983185,0.2934272587299347,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7803778052330017,0.2241064012050628,1.017506718635559,284.5545654296875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,299.1576538085937,284.55206298828125,1.0,0.5066392421722412,1.0,1.0,0.0,1.0,-2.744715929031372,2.7447097301483154,6.047943770681741e-06,2.1157591342926025,0.9212923049926758,0.9212923049926758,0.0,104.21661376953124,130.0,32441.603515625,0.0,1668.76953125,1.0,281.2573547363281,283.32452392578125,291.32586669921875,293.48876953125,293.1499938964844,293.1499938964844,280.95001220703125,36270.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863787055015564,1.0,0.0,0.0,3.757119655609131,3.757144689559937,9.418968147656416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.06005859375,0.0,1657.72216796875,1895.4371337890625,0.0,3064.527099609375,0.9294264316558838,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451232910156,0.8999243378639221,0.3821885287761688,0.3459233939647674,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.8957869410514832,0.377532422542572,0.359421968460083,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.8957553505897522,0.3772292137145996,0.2654405534267425,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34552001953125,0.8368000984191895,0.3065020143985748,0.2925950884819031,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.7540115118026733,0.2223959565162658,1.0122913122177124,284.3450622558594,284.95001220703125,295.7259826660156,288.2723388671875,295.7275695800781,299.139404296875,284.3421630859375,1.0,0.5126455426216125,1.0,1.0,0.0,1.0,-2.732146978378296,2.7321410179138184,5.992353635519976e-06,2.1059165000915527,0.912154495716095,0.912154495716095,0.0,115.55257415771484,130.0,33162.28515625,0.0,1703.149658203125,1.0,280.960205078125,283.0848388671875,291.3088073730469,293.5206604003906,293.1499938964844,293.1499938964844,280.95001220703125,36583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729609251022339,1.0,0.0,0.0,3.7378451824188232,3.737870216369629,9.322575351689012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.958984375,0.0,1637.5855712890625,1895.4371337890625,0.0,3150.583740234375,0.9253059029579164,1.0,0.0,3.0,1.0,0.0
12307800,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.8969724178314209,0.3819130361080169,0.3457032740116119,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.892978847026825,0.3774116635322571,0.3593439161777496,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8928787112236023,0.3770259618759155,0.2653235197067261,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8343976736068726,0.3063764572143554,0.2925149500370025,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.751724362373352,0.2222423106431961,1.011799454689026,284.3402404785156,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,299.1379089355469,284.337890625,1.0,0.5132628679275513,1.0,1.0,0.0,1.0,-2.7309603691101074,2.73095440864563,5.987111308058957e-06,2.1049835681915283,0.9114169478416444,0.9114169478416444,0.0,116.70348358154295,148.0,33141.12890625,0.0,1706.75390625,1.0,280.95751953125,283.0810241699219,291.30029296875,293.505615234375,293.1499938964844,293.1499938964844,280.6499938964844,36602.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729044795036316,1.0,0.0,0.0,3.73569393157959,3.735718965530396,9.3118478616816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1728515625,0.0,1635.230712890625,1895.4371337890625,0.0,3150.05419921875,0.924840211868286,1.0,0.0,3.0,1.0,0.0
12307860,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8638972640037537,0.3782640397548675,0.3430625200271606,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8616200089454651,0.3757078349590301,0.3583947122097015,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8607656955718994,0.3743061423301697,0.2639151811599731,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8067435026168823,0.3046511113643646,0.2915404438972473,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7265602350234985,0.2202211767435073,1.0058265924453735,284.1300964355469,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,299.1190490722656,284.1279296875,1.0,0.5213351845741272,1.0,1.0,0.0,1.0,-2.7166051864624023,2.716599464416504,5.92398964727181e-06,2.09375524520874,0.8987698554992676,0.8987698554992676,0.0,131.6276397705078,166.0,33801.62109375,0.0,1754.7230224609375,1.0,280.6576843261719,282.8433532714844,291.2723693847656,293.5187683105469,293.1499938964844,293.1499938964844,280.3500061035156,36958.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822669386863708,1.0,0.0,0.0,3.701112747192383,3.70113754272461,9.140247243522026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.97216796875,0.0,1598.05029296875,1895.4371337890625,0.0,3237.82177734375,0.9173328280448914,1.0,0.0,3.0,1.0,0.0
12307920,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8638972640037537,0.3782640397548675,0.3430625200271606,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8616200089454651,0.3757078349590301,0.3583947122097015,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8607656955718994,0.3743061423301697,0.2639151811599731,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8067435026168823,0.3046511113643646,0.2915404438972473,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7265602350234985,0.2202211767435073,1.0058265924453735,284.1300964355469,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,299.1190490722656,284.1279296875,1.0,0.5213351845741272,1.0,1.0,0.0,1.0,-2.7166051864624023,2.716599464416504,5.92398964727181e-06,2.09375524520874,0.8987698554992676,0.8987698554992676,0.0,131.6276397705078,166.0,33801.62109375,0.0,1754.7230224609375,1.0,280.6576843261719,282.8433532714844,291.2723693847656,293.5187683105469,293.1499938964844,293.1499938964844,280.3500061035156,36958.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822669386863708,1.0,0.0,0.0,3.701112747192383,3.70113754272461,9.140247243522026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.97216796875,0.0,1598.05029296875,1895.4371337890625,0.0,3237.82177734375,0.9173328280448914,1.0,0.0,3.0,1.0,0.0
12307980,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8363073468208313,0.3744814693927765,0.3403503894805908,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8355411887168884,0.373854398727417,0.357356458902359,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92529296875,0.8340606093406677,0.37144535779953,0.2624472081661224,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.7805270552635193,0.3027850389480591,0.2904853820800781,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.7032369375228882,0.2180688381195068,0.9995118975639344,283.9252014160156,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,299.10125732421875,283.9232482910156,1.0,0.5301669836044312,1.0,1.0,0.0,1.0,-2.701478242874145,2.701472520828247,5.857867108716164e-06,2.081938028335572,0.8834300637245178,0.8834300637245178,0.0,148.0070343017578,154.0,34416.36328125,0.0,1807.6925048828125,1.0,280.3580017089844,282.61285400390625,291.24237060546875,293.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37346.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912630677223206,1.0,0.0,0.0,3.6520838737487793,3.652108192443848,8.899688168639841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43408203125,0.0,1545.568359375,1895.4371337890625,0.0,3322.017822265625,0.9066410064697266,1.0,0.0,3.0,1.0,0.0
12308040,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8363073468208313,0.3744814693927765,0.3403503894805908,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8355411887168884,0.373854398727417,0.357356458902359,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92529296875,0.8340606093406677,0.37144535779953,0.2624472081661224,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.7805270552635193,0.3027850389480591,0.2904853820800781,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.7032369375228882,0.2180688381195068,0.9995118975639344,283.9252014160156,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,299.10125732421875,283.9232482910156,1.0,0.5301669836044312,1.0,1.0,0.0,1.0,-2.701478242874145,2.701472520828247,5.857867108716164e-06,2.081938028335572,0.8834300637245178,0.8834300637245178,0.0,148.0070343017578,154.0,34416.36328125,0.0,1807.6925048828125,1.0,280.3580017089844,282.61285400390625,291.24237060546875,293.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37346.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912630677223206,1.0,0.0,0.0,3.6520838737487793,3.652108192443848,8.899688168639841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43408203125,0.0,1545.568359375,1895.4371337890625,0.0,3322.017822265625,0.9066410064697266,1.0,0.0,3.0,1.0,0.0
12308100,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8302499651908875,0.3731904029846191,0.3390094041824341,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8300889134407043,0.3733220100402832,0.3567704260349273,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8282983899116516,0.3704765737056732,0.2616840302944183,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.7748404145240784,0.3021714687347412,0.2898650765419006,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.6975005865097046,0.2172268629074096,0.9957712292671204,284.04736328125,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,299.0960693359375,284.0562744140625,1.0,0.5309295654296875,1.0,1.0,0.0,1.0,-2.6930034160614014,2.692997455596924,5.820959358970868e-06,2.075305461883545,0.8785642385482788,0.8785642385482788,0.0,151.6476287841797,154.0,33360.29296875,0.0,1811.6768798828125,1.0,280.60107421875,282.781494140625,291.1350402832031,293.2649841308594,293.1499938964844,293.1499938964844,280.6499938964844,37355.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801378607749939,1.0,0.0,0.0,3.625968456268311,3.6259925365448,8.772863111516926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.52001953125,0.0,1516.6744384765625,1895.4371337890625,0.0,3217.87255859375,0.9008889198303224,1.0,0.0,3.0,1.0,0.0
12308160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943908691406,0.8286633491516113,0.3725234270095825,0.3382210731506347,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943908691406,0.8289546370506287,0.3732751011848449,0.356566309928894,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943908691406,0.82688969373703,0.3700418770313263,0.2612521648406982,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942077636719,0.7735458016395569,0.3019709587097168,0.2895426452159881,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0938415527344,0.6958665251731873,0.2167278677225113,0.993015468120575,284.0944519042969,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,299.0954895019531,284.0957946777344,1.0,0.5305070877075195,1.0,1.0,0.0,1.0,-2.687587261199951,2.6875813007354736,5.797292942588683e-06,2.070999383926392,0.8733762502670288,0.8733762502670288,0.0,152.2474365234375,142.0,33089.2109375,0.0,1806.2940673828125,1.0,280.6421203613281,282.8345642089844,291.10711669921875,293.2430419921875,293.1499938964844,293.1499938964844,280.95001220703125,37339.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871188223361969,1.0,0.0,0.0,3.6012840270996094,3.6013076305389404,8.653823329041188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.57470703125,0.0,1489.5323486328125,1895.4371337890625,0.0,3133.956298828125,0.8953487873077393,1.0,0.0,3.0,1.0,0.0
12308220,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.8328577876091003,0.3721652626991272,0.3374802470207214,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.8339618444442749,0.374078094959259,0.3568967580795288,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.8313637971878052,0.3701030015945434,0.2609747648239136,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860717773437,0.7783724665641785,0.3023609220981598,0.2895161807537079,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.6996772885322571,0.216449424624443,0.9899923205375672,284.2863464355469,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,299.1024475097656,284.2880554199219,1.0,0.5272030830383301,1.0,1.0,0.0,1.0,-2.683088541030884,2.6830828189849854,5.777544174634386e-06,2.0673611164093018,0.8660891056060791,0.8660891056060791,0.0,148.2926788330078,130.0,31833.73046875,0.0,1781.469482421875,1.0,280.941162109375,283.07666015625,291.0581359863281,293.0934143066406,293.1499938964844,293.1499938964844,281.25,37187.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474305868148804,1.0,0.0,0.0,3.5561304092407227,3.5561537742614746,8.438177019343129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.39111328125,0.0,1439.878662109375,1895.4371337890625,0.0,2911.21142578125,0.88520348072052,1.0,0.0,3.0,1.0,0.0
12308280,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.8328577876091003,0.3721652626991272,0.3374802470207214,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.8339618444442749,0.374078094959259,0.3568967580795288,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.8313637971878052,0.3701030015945434,0.2609747648239136,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860717773437,0.7783724665641785,0.3023609220981598,0.2895161807537079,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.6996772885322571,0.216449424624443,0.9899923205375672,284.2863464355469,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,299.1024475097656,284.2880554199219,1.0,0.5272030830383301,1.0,1.0,0.0,1.0,-2.683088541030884,2.6830828189849854,5.777544174634386e-06,2.0673611164093018,0.8660891056060791,0.8660891056060791,0.0,148.2926788330078,130.0,31833.73046875,0.0,1781.469482421875,1.0,280.941162109375,283.07666015625,291.0581359863281,293.0934143066406,293.1499938964844,293.1499938964844,281.25,37187.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474305868148804,1.0,0.0,0.0,3.5561304092407227,3.5561537742614746,8.438177019343129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.39111328125,0.0,1439.878662109375,1895.4371337890625,0.0,2911.21142578125,0.88520348072052,1.0,0.0,3.0,1.0,0.0
12308340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8437533378601074,0.372551679611206,0.3373829424381256,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.845728874206543,0.3756516873836517,0.357901006937027,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8425184488296509,0.3709292709827423,0.2611996829509735,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.7900652885437012,0.3034500777721405,0.290079653263092,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7099079489707947,0.2168491035699844,0.9895970225334167,284.4797668457031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,299.1158752441406,284.4815368652344,1.0,0.5220641493797302,1.0,1.0,0.0,1.0,-2.6846461296081543,2.684640407562256,5.7840779845719226e-06,2.068476676940918,0.8613899946212769,0.8613899946212769,0.0,140.28054809570312,118.0,30653.6875,0.0,1747.125,1.0,281.2407531738281,283.3182983398437,291.0416564941406,292.997802734375,293.1499938964844,293.1499938964844,281.54998779296875,36955.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262165188789368,1.0,0.0,0.0,3.5195560455322266,3.5195791721343994,8.265499218396144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.48046875,0.0,1399.7198486328125,1895.4371337890625,0.0,2713.25390625,0.8769093155860901,1.0,0.0,3.0,1.0,0.0
12308400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8437533378601074,0.372551679611206,0.3373829424381256,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.845728874206543,0.3756516873836517,0.357901006937027,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.8425184488296509,0.3709292709827423,0.2611996829509735,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.7900652885437012,0.3034500777721405,0.290079653263092,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7099079489707947,0.2168491035699844,0.9895970225334167,284.4797668457031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,299.1158752441406,284.4815368652344,1.0,0.5220641493797302,1.0,1.0,0.0,1.0,-2.6846461296081543,2.684640407562256,5.7840779845719226e-06,2.068476676940918,0.8613899946212769,0.8613899946212769,0.0,140.28054809570312,118.0,30653.6875,0.0,1747.125,1.0,281.2407531738281,283.3182983398437,291.0416564941406,292.997802734375,293.1499938964844,293.1499938964844,281.54998779296875,36955.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262165188789368,1.0,0.0,0.0,3.5195560455322266,3.5195791721343994,8.265499218396144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.48046875,0.0,1399.7198486328125,1895.4371337890625,0.0,2713.25390625,0.8769093155860901,1.0,0.0,3.0,1.0,0.0
12308460,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8601487874984741,0.3733830749988556,0.3376467227935791,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8631476759910583,0.3777052760124206,0.3593215644359588,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8591864705085754,0.3722222447395324,0.2617227137088775,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.8070093989372253,0.3049798011779785,0.2910185158252716,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.723839282989502,0.2176866233348846,0.9909715056419371,284.6737365722656,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,299.13232421875,284.67547607421875,1.0,0.5160487294197083,1.0,1.0,0.0,1.0,-2.690075635910034,2.6900696754455566,5.807430170534644e-06,2.0726280212402344,0.8592715263366699,0.8592715263366699,0.0,130.19105529785156,106.0,29567.0390625,-0.0,1708.890869140625,1.0,281.5404357910156,283.5593566894531,291.02978515625,292.9179077148437,293.1499938964844,293.1499938964844,281.8500061035156,36671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078581690788269,1.0,0.0,0.0,3.4935178756713867,3.4935405254364014,8.143652507897059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.21484375,0.0,1370.755859375,1895.4371337890625,0.0,2543.483154296875,0.870917022228241,1.0,0.0,3.0,1.0,0.0
12308520,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8601487874984741,0.3733830749988556,0.3376467227935791,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8631476759910583,0.3777052760124206,0.3593215644359588,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8591864705085754,0.3722222447395324,0.2617227137088775,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.8070093989372253,0.3049798011779785,0.2910185158252716,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.723839282989502,0.2176866233348846,0.9909715056419371,284.6737365722656,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,299.13232421875,284.67547607421875,1.0,0.5160487294197083,1.0,1.0,0.0,1.0,-2.690075635910034,2.6900696754455566,5.807430170534644e-06,2.0726280212402344,0.8592715263366699,0.8592715263366699,0.0,130.19105529785156,106.0,29567.0390625,-0.0,1708.890869140625,1.0,281.5404357910156,283.5593566894531,291.02978515625,292.9179077148437,293.1499938964844,293.1499938964844,281.8500061035156,36671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078581690788269,1.0,0.0,0.0,3.4935178756713867,3.4935405254364014,8.143652507897059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.21484375,0.0,1370.755859375,1895.4371337890625,0.0,2543.483154296875,0.870917022228241,1.0,0.0,3.0,1.0,0.0
12308580,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8825733661651611,0.3745804131031036,0.3382051587104797,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8867202401161194,0.3801333010196686,0.3610653579235077,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8819258809089661,0.3738930523395538,0.2624829709529876,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8276222348213196,0.3068467378616333,0.2922462522983551,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7414491176605225,0.2188456505537033,0.9936657547950744,284.8707275390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,299.1499938964844,284.8724060058594,1.0,0.5096639394760132,1.0,1.0,0.0,1.0,-2.6984663009643555,2.698460340499878,5.843714916409226e-06,2.079092741012573,0.8598169088363647,0.8598169088363647,0.0,119.00341033935548,94.0,28630.0625,-0.0,1669.7501220703125,1.0,281.8402404785156,283.80303955078125,291.0170288085937,292.8476867675781,293.1499938964844,293.1499938964844,282.1499938964844,36353.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920091152191162,1.0,0.0,0.0,3.479419946670532,3.479442596435547,8.078059181571007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3681640625,0.0,1354.065185546875,1895.4371337890625,0.0,2398.6025390625,0.8675451874732971,1.0,0.0,3.0,1.0,0.0
12308640,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8825733661651611,0.3745804131031036,0.3382051587104797,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8867202401161194,0.3801333010196686,0.3610653579235077,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8819258809089661,0.3738930523395538,0.2624829709529876,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8276222348213196,0.3068467378616333,0.2922462522983551,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7414491176605225,0.2188456505537033,0.9936657547950744,284.8707275390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,299.1499938964844,284.8724060058594,1.0,0.5096639394760132,1.0,1.0,0.0,1.0,-2.6984663009643555,2.698460340499878,5.843714916409226e-06,2.079092741012573,0.8598169088363647,0.8598169088363647,0.0,119.00341033935548,94.0,28630.0625,-0.0,1669.7501220703125,1.0,281.8402404785156,283.80303955078125,291.0170288085937,292.8476867675781,293.1499938964844,293.1499938964844,282.1499938964844,36353.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920091152191162,1.0,0.0,0.0,3.479419946670532,3.479442596435547,8.078059181571007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3681640625,0.0,1354.065185546875,1895.4371337890625,0.0,2398.6025390625,0.8675451874732971,1.0,0.0,3.0,1.0,0.0
