time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8962365388870239,0.3752643167972564,0.3385330736637115,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9009785652160645,0.3814418017864227,0.3620080947875976,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.895781397819519,0.3748241364955902,0.2629145383834839,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8396357297897339,0.3078649640083313,0.2929254174232483,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7522468566894531,0.2195054292678833,0.9953283667564392,285.0112609863281,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,299.1588134765625,285.021240234375,1.0,0.5064136981964111,1.0,1.0,0.0,1.0,-2.703325033187866,2.703319311141968,5.864807462785393e-06,2.082850456237793,0.8615732192993164,0.8615732192993164,0.0,113.21136474609376,94.0,27834.865234375,-0.0,1650.130859375,1.0,282.0938415527344,283.9862365722656,290.9810485839844,292.718505859375,293.1499938964844,293.1499938964844,282.1499938964844,36176.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821868658065796,1.0,0.0,0.0,3.476750612258911,3.4767730236053467,8.065668453127728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.93359375,0.0,1350.085205078125,1895.4371337890625,0.0,2309.796630859375,0.8668580651283264,1.0,0.0,3.0,1.0,0.0
12308760,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9126837849617004,0.3760632574558258,0.3390104174613952,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9185775518417358,0.3828535079956054,0.3630756139755249,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.912387490272522,0.3758645355701446,0.2634469866752624,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8538751006126404,0.3089727163314819,0.2937088310718536,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7651755809783936,0.2202422469854354,0.9973862171173096,285.06396484375,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,299.1681823730469,285.0654602050781,1.0,0.5031795501708984,1.0,1.0,0.0,1.0,-2.7092347145080566,2.709228754043579,5.890508418815443e-06,2.087418556213379,0.8629106283187866,0.8629106283187866,0.0,107.23966979980467,82.0,27717.068359375,-0.0,1631.1240234375,1.0,282.1402587890625,284.0416564941406,290.9993896484375,292.77587890625,293.1499938964844,293.1499938964844,282.45001220703125,36025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777745127677917,1.0,0.0,0.0,3.4776623249053955,3.477684736251831,8.069899877227726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.21044921875,0.0,1349.9365234375,1895.4371337890625,0.0,2270.181884765625,0.8669025897979736,1.0,0.0,3.0,1.0,0.0
12308820,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9564732313156128,0.3778819143772125,0.3400751650333404,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9631763100624084,0.3858851194381714,0.3653459250926971,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9566102027893066,0.3781584799289703,0.2646091878414154,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8907180428504944,0.311366856098175,0.2953952252864837,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.798337459564209,0.2218659669160843,1.0020169019699097,285.27313232421875,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,299.1868896484375,285.2747497558594,1.0,0.4967484176158905,1.0,1.0,0.0,1.0,-2.7222280502319336,2.722222089767456,5.947239969827933e-06,2.0974745750427246,0.868902325630188,0.868902325630188,0.0,95.13562774658205,100.0,26962.23046875,-0.0,1593.7847900390625,1.0,282.440185546875,284.2838134765625,290.97955322265625,292.7081298828125,293.1499938964844,293.1499938964844,282.75,35679.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645286321640015,1.0,0.0,0.0,3.4887702465057373,3.488792657852173,8.121533596749941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2705078125,0.0,1358.789794921875,1895.4371337890625,0.0,2152.409912109375,0.8691085577011108,1.0,0.0,3.0,1.0,0.0
12308880,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9564732313156128,0.3778819143772125,0.3400751650333404,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9631763100624084,0.3858851194381714,0.3653459250926971,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9566102027893066,0.3781584799289703,0.2646091878414154,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8907180428504944,0.311366856098175,0.2953952252864837,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.798337459564209,0.2218659669160843,1.0020169019699097,285.27313232421875,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,299.1868896484375,285.2747497558594,1.0,0.4967484176158905,1.0,1.0,0.0,1.0,-2.7222280502319336,2.722222089767456,5.947239969827933e-06,2.0974745750427246,0.868902325630188,0.868902325630188,0.0,95.13562774658205,100.0,26962.23046875,-0.0,1593.7847900390625,1.0,282.440185546875,284.2838134765625,290.97955322265625,292.7081298828125,293.1499938964844,293.1499938964844,282.75,35679.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645286321640015,1.0,0.0,0.0,3.4887702465057373,3.488792657852173,8.121533596749941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2705078125,0.0,1358.789794921875,1895.4371337890625,0.0,2152.409912109375,0.8691085577011108,1.0,0.0,3.0,1.0,0.0
12308940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.963203191757202,0.380077600479126,0.3419086635112762,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.970572829246521,0.3892521560192108,0.3683846294879913,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.963721752166748,0.3807992041110992,0.2663486897945404,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.8977212905883789,0.3140430748462677,0.2978009283542633,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8045005202293396,0.2237146496772766,1.0098150968551636,285.4931640625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,299.2055358886719,285.4947814941406,1.0,0.4998560845851898,1.0,1.0,0.0,1.0,-2.7424278259277344,2.742421865463257,6.035873411747161e-06,2.1130599975585938,0.8779470324516296,0.8779470324516296,0.0,94.52337646484376,118.0,26338.4296875,-0.0,1620.103515625,1.0,282.7403869628906,284.5289611816406,290.961669921875,292.6505432128906,293.1499938964844,293.1499938964844,283.04998779296875,35327.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528427243232727,1.0,0.0,0.0,3.5131399631500244,3.513162612915039,8.23539096472814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.26025390625,0.0,1381.326416015625,1895.4371337890625,0.0,2050.0947265625,0.8742666840553284,1.0,0.0,3.0,1.0,0.0
12309000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.963203191757202,0.380077600479126,0.3419086635112762,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.970572829246521,0.3892521560192108,0.3683846294879913,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.963721752166748,0.3807992041110992,0.2663486897945404,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.8977212905883789,0.3140430748462677,0.2978009283542633,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8045005202293396,0.2237146496772766,1.0098150968551636,285.4931640625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,299.2055358886719,285.4947814941406,1.0,0.4998560845851898,1.0,1.0,0.0,1.0,-2.7424278259277344,2.742421865463257,6.035873411747161e-06,2.1130599975585938,0.8779470324516296,0.8779470324516296,0.0,94.52337646484376,118.0,26338.4296875,-0.0,1620.103515625,1.0,282.7403869628906,284.5289611816406,290.961669921875,292.6505432128906,293.1499938964844,293.1499938964844,283.04998779296875,35327.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528427243232727,1.0,0.0,0.0,3.5131399631500244,3.513162612915039,8.23539096472814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.26025390625,0.0,1381.326416015625,1895.4371337890625,0.0,2050.0947265625,0.8742666840553284,1.0,0.0,3.0,1.0,0.0
12309060,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.943836748600006,0.382489949464798,0.3442423045635223,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.952880322933197,0.3928352892398834,0.3719406723976135,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9448024034500122,0.3836548328399658,0.2684707045555115,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8814440965652466,0.3168894946575165,0.3006796836853027,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.7899098992347717,0.2256787419319152,1.0196144580841064,285.7118530273437,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,299.22381591796875,285.7133178710937,1.0,0.5081336498260498,1.0,1.0,0.0,1.0,-2.76728892326355,2.767282724380493,6.14605278315139e-06,2.132331371307373,0.8899074792861938,0.8899074792861938,0.0,101.47362518310548,136.0,25748.818359375,-0.0,1689.312744140625,1.0,283.0406494140625,284.7712707519531,290.9427490234375,292.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,34996.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426060438156128,1.0,0.0,0.0,3.5499391555786133,3.549962043762207,8.408821372540842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.462890625,0.0,1417.365234375,1895.4371337890625,0.0,1961.83251953125,0.8802255988121033,1.0,0.0,3.0,1.0,0.0
12309120,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.943836748600006,0.382489949464798,0.3442423045635223,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.952880322933197,0.3928352892398834,0.3719406723976135,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9448024034500122,0.3836548328399658,0.2684707045555115,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8814440965652466,0.3168894946575165,0.3006796836853027,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.7899098992347717,0.2256787419319152,1.0196144580841064,285.7118530273437,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,299.22381591796875,285.7133178710937,1.0,0.5081336498260498,1.0,1.0,0.0,1.0,-2.76728892326355,2.767282724380493,6.14605278315139e-06,2.132331371307373,0.8899074792861938,0.8899074792861938,0.0,101.47362518310548,136.0,25748.818359375,-0.0,1689.312744140625,1.0,283.0406494140625,284.7712707519531,290.9427490234375,292.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,34996.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426060438156128,1.0,0.0,0.0,3.5499391555786133,3.549962043762207,8.408821372540842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.462890625,0.0,1417.365234375,1895.4371337890625,0.0,1961.83251953125,0.8802255988121033,1.0,0.0,3.0,1.0,0.0
12309180,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9117177724838256,0.3843115270137787,0.3464680016040802,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.92182856798172,0.3960511684417724,0.375526875257492,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9131207466125488,0.3860696256160736,0.2705811262130737,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8562595844268799,0.3194180428981781,0.3036056756973266,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.767044186592102,0.227377250790596,1.029712438583374,285.7876892089844,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,299.23687744140625,285.7878112792969,1.0,0.5193975567817688,1.0,1.0,0.0,1.0,-2.7924654483795166,2.79245924949646,6.2588328546553385e-06,2.1519336700439453,0.9017361402511596,0.9017361402511596,0.0,113.24616241455078,154.0,25563.359375,-0.0,1783.1422119140625,1.0,283.1468200683594,284.855712890625,290.9617919921875,292.6298217773437,293.1499938964844,293.1499938964844,283.04998779296875,34465.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442979216575623,1.0,0.0,0.0,3.5741724967956543,3.574195623397827,8.524017403033213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6044921875,0.0,1439.1912841796875,1895.4371337890625,0.0,1976.32666015625,0.8888830542564392,1.0,0.0,3.0,1.0,0.0
12309240,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9117177724838256,0.3843115270137787,0.3464680016040802,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.92182856798172,0.3960511684417724,0.375526875257492,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9131207466125488,0.3860696256160736,0.2705811262130737,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8562595844268799,0.3194180428981781,0.3036056756973266,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.767044186592102,0.227377250790596,1.029712438583374,285.7876892089844,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,299.23687744140625,285.7878112792969,1.0,0.5193975567817688,1.0,1.0,0.0,1.0,-2.7924654483795166,2.79245924949646,6.2588328546553385e-06,2.1519336700439453,0.9017361402511596,0.9017361402511596,0.0,113.24616241455078,154.0,25563.359375,-0.0,1783.1422119140625,1.0,283.1468200683594,284.855712890625,290.9617919921875,292.6298217773437,293.1499938964844,293.1499938964844,283.04998779296875,34465.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442979216575623,1.0,0.0,0.0,3.5741724967956543,3.574195623397827,8.524017403033213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6044921875,0.0,1439.1912841796875,1895.4371337890625,0.0,1976.32666015625,0.8888830542564392,1.0,0.0,3.0,1.0,0.0
12309300,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8956900835037231,0.3847063183784485,0.3472869098186493,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.9052348136901855,0.3972902297973633,0.3771208226680755,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8972233533859253,0.3868547081947326,0.2714599072933197,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8430302143096924,0.320364236831665,0.3049034178256988,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7549182176589966,0.2279641777276992,1.0341508388519287,285.7269897460937,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,299.23956298828125,285.7225952148437,1.0,0.5255963206291199,1.0,1.0,0.0,1.0,-2.8033196926116943,2.8033132553100586,6.30785507382825e-06,2.160423517227173,0.9063374996185304,0.9063374996185304,0.0,120.52132415771484,154.0,25786.5078125,-0.0,1834.608642578125,1.0,283.0666198730469,284.78436279296875,290.9913635253906,292.7113952636719,293.1499938964844,293.1499938964844,283.04998779296875,34657.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518598437309265,1.0,0.0,0.0,3.604826211929321,3.604849576950073,8.670855322634452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.33154296875,0.0,1473.5645751953125,1895.4371337890625,0.0,2041.56298828125,0.8941929936408997,1.0,0.0,3.0,1.0,0.0
12309360,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960754394531,0.8798381090164185,0.3847251236438751,0.3477380275726318,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8897894620895386,0.3982388973236084,0.3784381449222564,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8816515803337097,0.3873126208782196,0.2721032500267029,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.8299311995506287,0.3210534453392029,0.3059659600257873,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.7429488897323608,0.2283287942409515,1.0376898050308228,285.6960144042969,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,299.23931884765625,285.6944580078125,1.0,0.5319179892539978,1.0,1.0,0.0,1.0,-2.811752796173096,2.811746597290039,6.346112968458328e-06,2.167036533355713,0.9109835624694824,0.9109835624694824,0.0,128.59544372558594,172.0,25798.73046875,-0.0,1886.47119140625,1.0,283.0526428222656,284.7547302246094,290.9825439453125,292.70086669921875,293.1499938964844,293.1499938964844,282.75,34735.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580700516700745,1.0,0.0,0.0,3.627761840820313,3.627785444259644,8.781543101576972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.97021484375,0.0,1499.1627197265625,1895.4371337890625,0.0,2095.66650390625,0.8993956446647644,1.0,0.0,3.0,1.0,0.0
12309420,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.8500474691390991,0.3833355605602264,0.3475731909275055,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8606625199317932,0.3990127742290497,0.3802106082439422,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.852414071559906,0.3869780898094177,0.2726714015007019,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.804084062576294,0.3214448392391205,0.3073395192623138,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.720393717288971,0.2282125949859619,1.0417462587356567,285.44744873046875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,299.2291259765625,285.44451904296875,1.0,0.5444585680961609,1.0,1.0,0.0,1.0,-2.8209056854248047,2.820899248123169,6.387990197254112e-06,2.17431640625,0.9156271815299988,0.9156271815299988,0.0,146.49082946777344,190.0,26382.0625,-0.0,1987.0240478515625,1.0,282.7581481933594,284.4835510253906,290.9871826171875,292.7793884277344,293.1499938964844,293.1499938964844,282.45001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803809642791748,1.0,0.0,0.0,3.6645138263702393,3.664537906646729,8.960371928878885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.04736328125,0.0,1542.1622314453125,1895.4371337890625,0.0,2293.561279296875,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
12309480,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.8500474691390991,0.3833355605602264,0.3475731909275055,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8606625199317932,0.3990127742290497,0.3802106082439422,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.852414071559906,0.3869780898094177,0.2726714015007019,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.804084062576294,0.3214448392391205,0.3073395192623138,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.720393717288971,0.2282125949859619,1.0417462587356567,285.44744873046875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,299.2291259765625,285.44451904296875,1.0,0.5444585680961609,1.0,1.0,0.0,1.0,-2.8209056854248047,2.820899248123169,6.387990197254112e-06,2.17431640625,0.9156271815299988,0.9156271815299988,0.0,146.49082946777344,190.0,26382.0625,-0.0,1987.0240478515625,1.0,282.7581481933594,284.4835510253906,290.9871826171875,292.7793884277344,293.1499938964844,293.1499938964844,282.45001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803809642791748,1.0,0.0,0.0,3.6645138263702393,3.664537906646729,8.960371928878885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.04736328125,0.0,1542.1622314453125,1895.4371337890625,0.0,2293.561279296875,0.9078309535980223,1.0,0.0,3.0,1.0,0.0
12309540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8245066404342651,0.3807650506496429,0.3462082147598266,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8358299136161804,0.3987236618995666,0.3809124827384949,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8274450302124023,0.3855012059211731,0.2723734974861145,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7792016267776489,0.3208658993244171,0.3077527284622192,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6979324817657471,0.2271967083215713,1.0417078733444214,285.1883544921875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,299.21026611328125,285.1853332519531,1.0,0.556344747543335,1.0,1.0,0.0,1.0,-2.82020902633667,2.8202028274536133,6.385118012985913e-06,2.173908472061157,0.9167109131813048,0.9167109131813048,0.0,165.71484375,178.0,26884.421875,-0.0,2078.339111328125,1.0,282.4579772949219,284.2046203613281,290.9400939941406,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,35381.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977474331855774,1.0,0.0,0.0,3.688488006591797,3.688512325286865,9.077996878659178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.669921875,0.0,1571.7327880859375,1895.4371337890625,0.0,2450.848388671875,0.9134365916252136,1.0,0.0,3.0,1.0,0.0
12309600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8245066404342651,0.3807650506496429,0.3462082147598266,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8358299136161804,0.3987236618995666,0.3809124827384949,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8274450302124023,0.3855012059211731,0.2723734974861145,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7792016267776489,0.3208658993244171,0.3077527284622192,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6979324817657471,0.2271967083215713,1.0417078733444214,285.1883544921875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,299.21026611328125,285.1853332519531,1.0,0.556344747543335,1.0,1.0,0.0,1.0,-2.82020902633667,2.8202028274536133,6.385118012985913e-06,2.173908472061157,0.9167109131813048,0.9167109131813048,0.0,165.71484375,178.0,26884.421875,-0.0,2078.339111328125,1.0,282.4579772949219,284.2046203613281,290.9400939941406,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,35381.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977474331855774,1.0,0.0,0.0,3.688488006591797,3.688512325286865,9.077996878659178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.669921875,0.0,1571.7327880859375,1895.4371337890625,0.0,2450.848388671875,0.9134365916252136,1.0,0.0,3.0,1.0,0.0
12309660,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.814629852771759,0.3777803182601928,0.3438726663589477,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.827401340007782,0.3979129493236542,0.3805311322212219,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8182960152626038,0.3835110962390899,0.271267682313919,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7703810930252075,0.3197903037071228,0.3071177005767822,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6889562010765076,0.2256739139556884,1.0367090702056885,284.9491577148437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,299.1885681152344,284.9463806152344,1.0,0.558472216129303,1.0,1.0,0.0,1.0,-2.808854103088379,2.808847665786743,6.334034878818784e-06,2.1652612686157227,0.9147377610206604,0.9147377610206604,0.0,172.67745971679688,166.0,27451.787109375,-0.0,2093.010498046875,1.0,282.15789794921875,283.9355163574219,290.8887023925781,292.7544250488281,293.1499938964844,293.1499938964844,281.8500061035156,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096095323562622,1.0,0.0,0.0,3.69974422454834,3.6997687816619873,9.133488561019476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.63623046875,0.0,1587.09814453125,1895.4371337890625,0.0,2559.597900390625,0.9161911010742188,1.0,0.0,3.0,1.0,0.0
12309720,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.814629852771759,0.3777803182601928,0.3438726663589477,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.827401340007782,0.3979129493236542,0.3805311322212219,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8182960152626038,0.3835110962390899,0.271267682313919,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7703810930252075,0.3197903037071228,0.3071177005767822,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6889562010765076,0.2256739139556884,1.0367090702056885,284.9491577148437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,299.1885681152344,284.9463806152344,1.0,0.558472216129303,1.0,1.0,0.0,1.0,-2.808854103088379,2.808847665786743,6.334034878818784e-06,2.1652612686157227,0.9147377610206604,0.9147377610206604,0.0,172.67745971679688,166.0,27451.787109375,-0.0,2093.010498046875,1.0,282.15789794921875,283.9355163574219,290.8887023925781,292.7544250488281,293.1499938964844,293.1499938964844,281.8500061035156,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096095323562622,1.0,0.0,0.0,3.69974422454834,3.6997687816619873,9.133488561019476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.63623046875,0.0,1587.09814453125,1895.4371337890625,0.0,2559.597900390625,0.9161911010742188,1.0,0.0,3.0,1.0,0.0
12309780,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8130711317062378,0.3747514486312866,0.3411624133586883,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8272931575775146,0.3969354033470154,0.3796296715736389,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8174031972885132,0.3813945353031158,0.2698041200637817,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7699165344238281,0.3185559511184692,0.3059695661067962,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6876488327980042,0.223978504538536,1.029188632965088,284.7217102050781,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,299.1681213378906,284.7189636230469,1.0,0.55551677942276,1.0,1.0,0.0,1.0,-2.792339324951172,2.7923331260681152,6.25976736046141e-06,2.152528524398804,0.9098576307296752,0.9098576307296752,0.0,171.5960693359375,154.0,28038.34765625,-0.0,2060.734619140625,1.0,281.8578491210937,283.6737060546875,290.8500366210937,292.7478942871094,293.1499938964844,293.1499938964844,281.54998779296875,36056.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191370368003845,1.0,0.0,0.0,3.698596715927124,3.698621273040772,9.127824114329997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.1025390625,0.0,1588.33544921875,1895.4371337890625,0.0,2647.576171875,0.9161607027053832,1.0,0.0,3.0,1.0,0.0
12309840,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8130711317062378,0.3747514486312866,0.3411624133586883,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8272931575775146,0.3969354033470154,0.3796296715736389,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8174031972885132,0.3813945353031158,0.2698041200637817,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7699165344238281,0.3185559511184692,0.3059695661067962,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6876488327980042,0.223978504538536,1.029188632965088,284.7217102050781,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,299.1681213378906,284.7189636230469,1.0,0.55551677942276,1.0,1.0,0.0,1.0,-2.792339324951172,2.7923331260681152,6.25976736046141e-06,2.152528524398804,0.9098576307296752,0.9098576307296752,0.0,171.5960693359375,154.0,28038.34765625,-0.0,2060.734619140625,1.0,281.8578491210937,283.6737060546875,290.8500366210937,292.7478942871094,293.1499938964844,293.1499938964844,281.54998779296875,36056.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191370368003845,1.0,0.0,0.0,3.698596715927124,3.698621273040772,9.127824114329997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.1025390625,0.0,1588.33544921875,1895.4371337890625,0.0,2647.576171875,0.9161607027053832,1.0,0.0,3.0,1.0,0.0
12309900,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.8142842650413513,0.3732357919216156,0.3397729098796844,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.829175591468811,0.396416962146759,0.3790986239910126,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.8189061880111694,0.3803196251392364,0.2690251469612121,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.7716211080551147,0.3179143071174621,0.3053136765956878,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.6887892484664917,0.2231096923351287,1.0250099897384644,284.5621032714844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,299.1587219238281,284.5516967773437,1.0,0.552820086479187,1.0,1.0,0.0,1.0,-2.783285856246948,2.783279657363892,6.219211627467303e-06,2.145535469055176,0.905724287033081,0.905724287033081,0.0,169.1845245361328,154.0,28719.578125,-0.0,2034.5479736328125,1.0,281.6000366210937,283.47760009765625,290.862548828125,292.8457336425781,293.1499938964844,293.1499938964844,281.54998779296875,36241.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262661695480347,1.0,0.0,0.0,3.6934094429016113,3.693434000015259,9.102238323066558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.76171875,0.0,1583.8291015625,1895.4371337890625,0.0,2713.715087890625,0.915088951587677,1.0,0.0,3.0,1.0,0.0
12309960,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.8162202835083008,0.3716703057289123,0.3382413983345032,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.8318134546279907,0.3958436846733093,0.3784381151199341,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.8211418986320496,0.3791921734809875,0.2681478857994079,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.7740874886512756,0.3172275722026825,0.304548054933548,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.6906266212463379,0.222207099199295,1.0204213857650757,284.500244140625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,299.1493530273437,284.4976501464844,1.0,0.5495271682739258,1.0,1.0,0.0,1.0,-2.773163080215454,2.773156881332397,6.174021564220311e-06,2.13771653175354,0.9020580649375916,0.9020580649375916,0.0,166.02017211914062,142.0,28658.876953125,-0.0,2003.238037109375,1.0,281.5579833984375,283.42059326171875,290.819580078125,292.7518005371094,293.1499938964844,293.1499938964844,281.25,36400.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280535936355591,1.0,0.0,0.0,3.684656381607056,3.684680700302124,9.059145895662368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.5986328125,0.0,1575.0908203125,1895.4371337890625,0.0,2730.334228515625,0.9132725596427916,1.0,0.0,3.0,1.0,0.0
12310020,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.822455644607544,0.3685625195503235,0.3351986706256866,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8395564556121826,0.3946775496006012,0.3770704567432403,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8279755711555481,0.3769399523735046,0.26637864112854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.7815046906471252,0.31584632396698,0.3029698133468628,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.6965527534484863,0.2204129099845886,1.011031150817871,284.2865600585937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,299.1323547363281,284.2840881347656,1.0,0.5417284965515137,1.0,1.0,0.0,1.0,-2.7525556087493896,2.752549648284912,6.082511845306726e-06,2.121788024902344,0.8914818167686462,0.8914818167686462,0.0,157.847412109375,130.0,29325.56640625,-0.0,1932.01806640625,1.0,281.258056640625,283.1778259277344,290.7947082519531,292.76617431640625,293.1499938964844,293.1499938964844,281.54998779296875,36758.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374916911125183,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925849215302151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.34228515625,0.0,1547.15380859375,1895.4371337890625,0.0,2818.2890625,0.9074325561523438,1.0,0.0,3.0,1.0,0.0
12310080,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.822455644607544,0.3685625195503235,0.3351986706256866,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8395564556121826,0.3946775496006012,0.3770704567432403,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8279755711555481,0.3769399523735046,0.26637864112854,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.7815046906471252,0.31584632396698,0.3029698133468628,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.6965527534484863,0.2204129099845886,1.011031150817871,284.2865600585937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,299.1323547363281,284.2840881347656,1.0,0.5417284965515137,1.0,1.0,0.0,1.0,-2.7525556087493896,2.752549648284912,6.082511845306726e-06,2.121788024902344,0.8914818167686462,0.8914818167686462,0.0,157.847412109375,130.0,29325.56640625,-0.0,1932.01806640625,1.0,281.258056640625,283.1778259277344,290.7947082519531,292.76617431640625,293.1499938964844,293.1499938964844,281.54998779296875,36758.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374916911125183,1.0,0.0,0.0,3.6574478149414062,3.657471895217896,8.925849215302151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.34228515625,0.0,1547.15380859375,1895.4371337890625,0.0,2818.2890625,0.9074325561523438,1.0,0.0,3.0,1.0,0.0
12310140,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8333069086074829,0.3672539591789245,0.3331163823604584,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8521260023117065,0.3948352932929992,0.3763899207115173,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8394156098365784,0.3761923611164093,0.2652073800563812,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.7936540842056274,0.3155809342861175,0.3019546568393707,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.7067305445671082,0.2194840610027313,1.003612995147705,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,299.12841796875,284.4443664550781,1.0,0.5331462025642395,1.0,1.0,0.0,1.0,-2.737679958343506,2.737673759460449,6.016572569933487e-06,2.110145568847656,0.8860000371932983,0.8860000371932983,0.0,147.34901428222656,118.0,28031.22265625,-0.0,1859.760986328125,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.4751281738281,293.1499938964844,293.1499938964844,281.8500061035156,36736.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149827122688293,1.0,0.0,0.0,3.629242181777954,3.6292662620544434,8.788711625129508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.3583984375,0.0,1515.676513671875,1895.4371337890625,0.0,2609.152099609375,0.90115487575531,1.0,0.0,3.0,1.0,0.0
12310200,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8333069086074829,0.3672539591789245,0.3331163823604584,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8521260023117065,0.3948352932929992,0.3763899207115173,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8394156098365784,0.3761923611164093,0.2652073800563812,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.7936540842056274,0.3155809342861175,0.3019546568393707,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.7067305445671082,0.2194840610027313,1.003612995147705,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,299.12841796875,284.4443664550781,1.0,0.5331462025642395,1.0,1.0,0.0,1.0,-2.737679958343506,2.737673759460449,6.016572569933487e-06,2.110145568847656,0.8860000371932983,0.8860000371932983,0.0,147.34901428222656,118.0,28031.22265625,-0.0,1859.760986328125,1.0,281.5421142578125,283.38531494140625,290.6469116210937,292.4751281738281,293.1499938964844,293.1499938964844,281.8500061035156,36736.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149827122688293,1.0,0.0,0.0,3.629242181777954,3.6292662620544434,8.788711625129508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.3583984375,0.0,1515.676513671875,1895.4371337890625,0.0,2609.152099609375,0.90115487575531,1.0,0.0,3.0,1.0,0.0
12310260,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.850581705570221,0.3674623072147369,0.3325814008712768,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8715313673019409,0.3963002860546112,0.3770329058170318,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8574337959289551,0.376907467842102,0.2651379704475403,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118823170661926,0.3165080845355987,0.3021059036254883,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.7217220664024353,0.2195750325918197,1.000725030899048,284.6266784667969,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,299.13671875,284.62799072265625,1.0,0.524782121181488,1.0,1.0,0.0,1.0,-2.7344284057617188,2.734422445297241,6.002167992846808e-06,2.107581853866577,0.8820241093635559,0.8820241093635559,0.0,135.043212890625,106.0,26844.869140625,-0.0,1797.3995361328125,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.31939697265625,293.1499938964844,293.1499938964844,282.1499938964844,36637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787119448184967,1.0,0.0,0.0,3.605490922927856,3.605514764785767,8.67405390181375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94384765625,0.0,1488.925537109375,1895.4371337890625,0.0,2354.290771484375,0.8957815170288086,1.0,0.0,3.0,1.0,0.0
12310320,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.850581705570221,0.3674623072147369,0.3325814008712768,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8715313673019409,0.3963002860546112,0.3770329058170318,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8574337959289551,0.376907467842102,0.2651379704475403,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118823170661926,0.3165080845355987,0.3021059036254883,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.7217220664024353,0.2195750325918197,1.000725030899048,284.6266784667969,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,299.13671875,284.62799072265625,1.0,0.524782121181488,1.0,1.0,0.0,1.0,-2.7344284057617188,2.734422445297241,6.002167992846808e-06,2.107581853866577,0.8820241093635559,0.8820241093635559,0.0,135.043212890625,106.0,26844.869140625,-0.0,1797.3995361328125,1.0,281.84149169921875,283.6175231933594,290.590087890625,292.31939697265625,293.1499938964844,293.1499938964844,282.1499938964844,36637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787119448184967,1.0,0.0,0.0,3.605490922927856,3.605514764785767,8.67405390181375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94384765625,0.0,1488.925537109375,1895.4371337890625,0.0,2354.290771484375,0.8957815170288086,1.0,0.0,3.0,1.0,0.0
12310380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742290735244751,0.3684007227420807,0.3327933847904205,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974571824073792,0.3984606862068176,0.3784092664718628,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8820138573646545,0.378415048122406,0.2656874060630798,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8338816165924072,0.3181356191635132,0.3029800355434418,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.740398108959198,0.2203146070241928,1.000950813293457,284.8195495605469,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,299.1510009765625,284.8209533691406,1.0,0.516873300075531,1.0,1.0,0.0,1.0,-2.738314151763916,2.73830795288086,6.019299689796753e-06,2.1106059551239014,0.8790231347084045,0.8790231347084045,0.0,122.1731185913086,94.0,25819.177734375,-0.0,1743.210693359375,1.0,282.14129638671875,283.8590393066406,290.5763854980469,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36532.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626810669898987,1.0,0.0,0.0,3.5853238105773926,3.5853471755981445,8.577289349886996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3623046875,0.0,1466.3084716796875,1895.4371337890625,0.0,2136.129638671875,0.8912128210067749,1.0,0.0,3.0,1.0,0.0
12310440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742290735244751,0.3684007227420807,0.3327933847904205,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974571824073792,0.3984606862068176,0.3784092664718628,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8820138573646545,0.378415048122406,0.2656874060630798,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8338816165924072,0.3181356191635132,0.3029800355434418,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.740398108959198,0.2203146070241928,1.000950813293457,284.8195495605469,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,299.1510009765625,284.8209533691406,1.0,0.516873300075531,1.0,1.0,0.0,1.0,-2.738314151763916,2.73830795288086,6.019299689796753e-06,2.1106059551239014,0.8790231347084045,0.8790231347084045,0.0,122.1731185913086,94.0,25819.177734375,-0.0,1743.210693359375,1.0,282.14129638671875,283.8590393066406,290.5763854980469,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36532.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626810669898987,1.0,0.0,0.0,3.5853238105773926,3.5853471755981445,8.577289349886996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3623046875,0.0,1466.3084716796875,1895.4371337890625,0.0,2136.129638671875,0.8912128210067749,1.0,0.0,3.0,1.0,0.0
12310500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8886119723320007,0.3690114915370941,0.3330186009407043,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9133845567703248,0.3996860682964325,0.3792341649532318,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8968554139137268,0.3793307542800903,0.2660768032073974,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8469160795211792,0.3191025555133819,0.3035671710968017,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7517620921134949,0.2208368778228759,1.0017863512039185,284.9617614746094,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,299.15899658203125,284.971435546875,1.0,0.5130860209465027,1.0,1.0,0.0,1.0,-2.7417521476745605,2.741745948791504,6.034505531715695e-06,2.1132941246032715,0.8785608410835266,0.8785608410835266,0.0,115.74236297607422,94.0,24976.384765625,-0.0,1718.301513671875,1.0,282.3968505859375,284.0456237792969,290.5435791015625,292.1045837402344,293.1499938964844,293.1499938964844,282.45001220703125,36455.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494650483131409,1.0,0.0,0.0,3.5767931938171387,3.57681655883789,8.536521818314213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.392578125,0.0,1456.5762939453125,1895.4371337890625,0.0,2020.8248291015625,0.88929682970047,1.0,0.0,3.0,1.0,0.0
