time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.905409574508667,0.3697502911090851,0.3334190547466278,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.933299481868744,0.4010295271873474,0.3802136480808258,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9146844744682312,0.3803755342960357,0.2665925025939941,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8623777031898499,0.3201830387115478,0.30429607629776,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7653308510780334,0.2214666903018951,1.003208875656128,285.01300048828125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,299.1678466796875,285.0144348144531,1.0,0.5094301104545593,1.0,1.0,0.0,1.0,-2.7466139793396,2.746608018875122,6.05601780989673e-06,2.117084503173828,0.8773161768913269,0.8773161768913269,0.0,109.24246978759766,82.0,24834.65625,-0.0,1695.113525390625,1.0,282.44122314453125,284.1004638671875,290.5691833496094,292.1664123535156,293.1499938964844,293.1499938964844,282.75,36401.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742662787437439,1.0,0.0,0.0,3.5699896812438965,3.5700128078460693,8.50407730013103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.33447265625,0.0,1448.9017333984375,1895.4371337890625,0.0,1962.317626953125,0.8877025842666626,1.0,0.0,3.0,1.0,0.0
12310620,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.951246738433838,0.3715356588363647,0.3344044089317322,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.9779766798019408,0.4039921760559082,0.3823703825473785,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.961185097694397,0.3827625215053558,0.2677805423736572,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.902043879032135,0.322603315114975,0.3059540390968323,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8001604080200195,0.2229702025651931,1.0070279836654663,285.23486328125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,299.1863098144531,285.236572265625,1.0,0.5024253129959106,1.0,1.0,0.0,1.0,-2.758396863937378,2.7583906650543213,6.108306479291059e-06,2.126268148422241,0.8775278925895691,0.8775278925895691,0.0,96.3328857421875,100.0,24079.05078125,-0.0,1651.9305419921875,1.0,282.740966796875,284.3533630371094,290.5599060058594,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36223.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260962724685669,1.0,0.0,0.0,3.5611464977264404,3.5611698627471924,8.461999527753505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7705078125,0.0,1438.1768798828125,1895.4371337890625,0.0,1822.4688720703125,0.885606586933136,1.0,0.0,3.0,1.0,0.0
12310680,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.951246738433838,0.3715356588363647,0.3344044089317322,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.9779766798019408,0.4039921760559082,0.3823703825473785,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.961185097694397,0.3827625215053558,0.2677805423736572,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.902043879032135,0.322603315114975,0.3059540390968323,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8001604080200195,0.2229702025651931,1.0070279836654663,285.23486328125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,299.1863098144531,285.236572265625,1.0,0.5024253129959106,1.0,1.0,0.0,1.0,-2.758396863937378,2.7583906650543213,6.108306479291059e-06,2.126268148422241,0.8775278925895691,0.8775278925895691,0.0,96.3328857421875,100.0,24079.05078125,-0.0,1651.9305419921875,1.0,282.740966796875,284.3533630371094,290.5599060058594,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36223.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260962724685669,1.0,0.0,0.0,3.5611464977264404,3.5611698627471924,8.461999527753505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7705078125,0.0,1438.1768798828125,1895.4371337890625,0.0,1822.4688720703125,0.885606586933136,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9597918391227722,0.3736870288848877,0.3361891508102417,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9858052730560304,0.407280296087265,0.3853225708007812,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9697317481040956,0.3854970335960388,0.2695748805999756,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.910979986190796,0.3253237009048462,0.3083828091621399,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.807550847530365,0.2247520834207534,1.0144004821777344,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,299.2051696777344,285.46343994140625,1.0,0.5051774978637695,1.0,1.0,0.0,1.0,-2.778016328811645,2.778010129928589,6.195682999532437e-06,2.141472816467285,0.8795658946037292,0.8795658946037292,0.0,95.27560424804688,118.0,23397.314453125,-0.0,1675.9747314453125,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,36023.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123951315879822,1.0,0.0,0.0,3.559812307357788,3.559835433959961,8.45565978124796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7109375,0.0,1435.2945556640625,1895.4371337890625,0.0,1709.9127197265625,0.8831645846366882,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9597918391227722,0.3736870288848877,0.3361891508102417,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9858052730560304,0.407280296087265,0.3853225708007812,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9697317481040956,0.3854970335960388,0.2695748805999756,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.910979986190796,0.3253237009048462,0.3083828091621399,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.807550847530365,0.2247520834207534,1.0144004821777344,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,299.2051696777344,285.46343994140625,1.0,0.5051774978637695,1.0,1.0,0.0,1.0,-2.778016328811645,2.778010129928589,6.195682999532437e-06,2.141472816467285,0.8795658946037292,0.8795658946037292,0.0,95.27560424804688,118.0,23397.314453125,-0.0,1675.9747314453125,1.0,283.0409851074219,284.6081237792969,290.5469055175781,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,36023.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123951315879822,1.0,0.0,0.0,3.559812307357788,3.559835433959961,8.45565978124796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7109375,0.0,1435.2945556640625,1895.4371337890625,0.0,1709.9127197265625,0.8831645846366882,1.0,0.0,3.0,1.0,0.0
12310860,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.938628077507019,0.3752824962139129,0.3380355834960937,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9685725569725036,0.4101907610893249,0.3884468078613281,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9500324726104736,0.3878056704998016,0.2714778184890747,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8928306698799133,0.3277442455291748,0.3110255300998688,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7918221354484558,0.2263337671756744,1.0230592489242554,285.5477905273437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,299.2188720703125,285.5484619140625,1.0,0.5130693912506104,1.0,1.0,0.0,1.0,-2.7998616695404053,2.7998554706573486,6.293994829320582e-06,2.158536672592163,0.8804089426994324,0.8804089426994324,0.0,102.34935760498048,136.0,23142.5078125,-0.0,1742.4814453125,1.0,283.14678955078125,284.7066650390625,290.5731811523437,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35586.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712270200252533,1.0,0.0,0.0,3.5424697399139404,3.542492628097534,8.373472155653872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.013671875,0.0,1413.792236328125,1895.4371337890625,0.0,1708.9000244140625,0.8776082992553711,1.0,0.0,3.0,1.0,0.0
12310920,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.938628077507019,0.3752824962139129,0.3380355834960937,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.9685725569725036,0.4101907610893249,0.3884468078613281,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9500324726104736,0.3878056704998016,0.2714778184890747,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8928306698799133,0.3277442455291748,0.3110255300998688,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7918221354484558,0.2263337671756744,1.0230592489242554,285.5477905273437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,299.2188720703125,285.5484619140625,1.0,0.5130693912506104,1.0,1.0,0.0,1.0,-2.7998616695404053,2.7998554706573486,6.293994829320582e-06,2.158536672592163,0.8804089426994324,0.8804089426994324,0.0,102.34935760498048,136.0,23142.5078125,-0.0,1742.4814453125,1.0,283.14678955078125,284.7066650390625,290.5731811523437,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35586.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712270200252533,1.0,0.0,0.0,3.5424697399139404,3.542492628097534,8.373472155653872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.013671875,0.0,1413.792236328125,1895.4371337890625,0.0,1708.9000244140625,0.8776082992553711,1.0,0.0,3.0,1.0,0.0
12310980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9039042592048644,0.3759622573852539,0.3392791450023651,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355263113975524,0.4123736917972564,0.3911293745040893,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9152486324310304,0.3893197178840637,0.2730065882205963,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8644101023674011,0.3295446336269378,0.3133279383182525,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665732502937317,0.2274215817451477,1.0306826829910278,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,299.2245788574219,285.5569152832031,1.0,0.5236705541610718,1.0,1.0,0.0,1.0,-2.8183515071868896,2.818345308303833,6.3779189076740295e-06,2.1730291843414307,0.879552960395813,0.879552960395813,0.0,114.6048812866211,154.0,23070.36328125,-0.0,1829.6689453125,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196019887924194,1.0,0.0,0.0,3.5064170360565186,3.506439447402954,8.203900847547629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5751953125,0.0,1371.5211181640625,1895.4371337890625,0.0,1768.7479248046875,0.8685232400894165,1.0,0.0,3.0,1.0,0.0
12311040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9039042592048644,0.3759622573852539,0.3392791450023651,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355263113975524,0.4123736917972564,0.3911293745040893,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9152486324310304,0.3893197178840637,0.2730065882205963,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8644101023674011,0.3295446336269378,0.3133279383182525,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665732502937317,0.2274215817451477,1.0306826829910278,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,299.2245788574219,285.5569152832031,1.0,0.5236705541610718,1.0,1.0,0.0,1.0,-2.8183515071868896,2.818345308303833,6.3779189076740295e-06,2.1730291843414307,0.879552960395813,0.879552960395813,0.0,114.6048812866211,154.0,23070.36328125,-0.0,1829.6689453125,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196019887924194,1.0,0.0,0.0,3.5064170360565186,3.506439447402954,8.203900847547629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5751953125,0.0,1371.5211181640625,1895.4371337890625,0.0,1768.7479248046875,0.8685232400894165,1.0,0.0,3.0,1.0,0.0
12311100,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.8876839280128479,0.3760724067687988,0.3396971225738525,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.9172006845474244,0.4132575988769531,0.3922940790653229,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.8984225392341614,0.3898577094078064,0.2736284732818603,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8501673936843872,0.3302601873874664,0.3143305480480194,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.753871500492096,0.2278038114309311,1.033934235572815,285.5618591308594,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,299.2252197265625,285.5621643066406,1.0,0.5294944047927856,1.0,1.0,0.0,1.0,-2.826115846633911,2.8261094093322754,6.413335086108418e-06,2.179119348526001,0.8787341713905334,0.8787341713905334,0.0,121.98468017578124,154.0,23014.232421875,-0.0,1877.3746337890625,1.0,283.1499938964844,284.7314453125,290.5630187988281,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,34401.640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226874232292175,1.0,0.0,0.0,3.4762892723083496,3.476311206817627,8.06352772997343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.74365234375,0.0,1336.968017578125,1895.4371337890625,0.0,1794.189697265625,0.8638717532157898,1.0,0.0,3.0,1.0,0.0
12311160,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8723228573799133,0.3760967254638672,0.3400436341762543,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.9007906317710876,0.4140519201755523,0.3933839201927185,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8830651640892029,0.3903062641620636,0.2741935849189758,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8369442224502563,0.3308935761451721,0.3152668476104736,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7420831918716431,0.2281087785959243,1.0369025468826294,285.563720703125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,299.2249755859375,285.5638732910156,1.0,0.5355148911476135,1.0,1.0,0.0,1.0,-2.833215475082397,2.8332090377807617,6.445809049182572e-06,2.184689283370972,0.8776118755340576,0.8776118755340576,0.0,129.9027099609375,172.0,22969.0390625,-0.0,1926.87255859375,1.0,283.1499938964844,284.73651123046875,290.54351806640625,292.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,34153.56640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248429656028748,1.0,0.0,0.0,3.458901643753052,3.458923578262329,7.983066439010145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.533203125,0.0,1317.681640625,1895.4371337890625,0.0,1812.0509033203125,0.8567764759063721,1.0,0.0,3.0,1.0,0.0
12311220,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8455531001091003,0.3759963810443878,0.3406093120574951,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730725646018982,0.4154624938964844,0.3954086601734161,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8560208082199097,0.3910373151302337,0.2752147018909454,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8134018182754517,0.3319957554340362,0.3169998228549957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213320136070251,0.2285577654838562,1.042209267616272,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,299.2228698730469,285.57305908203125,1.0,0.5478575825691223,1.0,1.0,0.0,1.0,-2.8460187911987305,2.846012115478516,6.504584689537296e-06,2.194736957550049,0.8747013211250305,0.8747013211250305,0.0,146.79019165039062,175.0,22848.25,-0.0,2029.40673828125,1.0,283.1499938964844,284.7540283203125,290.5006103515625,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33302.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263675928115845,1.0,0.0,0.0,3.402730226516724,3.402751445770264,7.725887485321437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.12548828125,0.0,1256.2618408203125,1895.4371337890625,0.0,1824.7269287109373,0.8430257439613342,1.0,0.0,3.0,1.0,0.0
12311280,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8455531001091003,0.3759963810443878,0.3406093120574951,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730725646018982,0.4154624938964844,0.3954086601734161,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8560208082199097,0.3910373151302337,0.2752147018909454,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8134018182754517,0.3319957554340362,0.3169998228549957,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213320136070251,0.2285577654838562,1.042209267616272,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,299.2228698730469,285.57305908203125,1.0,0.5478575825691223,1.0,1.0,0.0,1.0,-2.8460187911987305,2.846012115478516,6.504584689537296e-06,2.194736957550049,0.8747013211250305,0.8747013211250305,0.0,146.79019165039062,175.0,22848.25,-0.0,2029.40673828125,1.0,283.1499938964844,284.7540283203125,290.5006103515625,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33302.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263675928115845,1.0,0.0,0.0,3.402730226516724,3.402751445770264,7.725887485321437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.12548828125,0.0,1256.2618408203125,1895.4371337890625,0.0,1824.7269287109373,0.8430257439613342,1.0,0.0,3.0,1.0,0.0
12311340,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8309254050254822,0.3757987022399902,0.3408621847629547,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580560684204102,0.4167240858078003,0.3970597088336944,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8414351940155029,0.3916469812393188,0.2759763896465301,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993308305740356,0.3329648673534393,0.3183739483356476,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.7089692950248718,0.2288793176412582,1.0458325147628784,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,299.2197265625,285.58367919921875,1.0,0.5558037161827087,1.0,1.0,0.0,1.0,-2.855233192443848,2.855226755142212,6.547193606820656e-06,2.202032804489136,0.8708773851394653,0.8708773851394653,0.0,158.26600646972656,163.0,22701.017578125,-0.0,2100.455078125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32407.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253124117851257,1.0,0.0,0.0,3.3396525382995605,3.339673042297364,7.442106948474247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7421875,0.0,1189.9285888671875,1895.4371337890625,0.0,1815.9503173828125,0.8276841640472412,1.0,0.0,3.0,1.0,0.0
12311400,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8309254050254822,0.3757987022399902,0.3408621847629547,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8580560684204102,0.4167240858078003,0.3970597088336944,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8414351940155029,0.3916469812393188,0.2759763896465301,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993308305740356,0.3329648673534393,0.3183739483356476,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.7089692950248718,0.2288793176412582,1.0458325147628784,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,299.2197265625,285.58367919921875,1.0,0.5558037161827087,1.0,1.0,0.0,1.0,-2.855233192443848,2.855226755142212,6.547193606820656e-06,2.202032804489136,0.8708773851394653,0.8708773851394653,0.0,158.26600646972656,163.0,22701.017578125,-0.0,2100.455078125,1.0,283.1499938964844,284.773681640625,290.46246337890625,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32407.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253124117851257,1.0,0.0,0.0,3.3396525382995605,3.339673042297364,7.442106948474247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7421875,0.0,1189.9285888671875,1895.4371337890625,0.0,1815.9503173828125,0.8276841640472412,1.0,0.0,3.0,1.0,0.0
12311460,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8290383815765381,0.3756104409694671,0.3407401144504547,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569463491439819,0.4179282486438751,0.398256242275238,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8400231003761292,0.3922384977340698,0.2764278352260589,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982292175292969,0.33389613032341,0.3193106651306152,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076256275177002,0.2291805744171142,1.0474419593811035,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,299.21661376953125,285.5950622558594,1.0,0.5569614171981812,1.0,1.0,0.0,1.0,-2.8601322174072266,2.860125541687012,6.570067398570245e-06,2.205985307693481,0.8661885261535645,0.8661885261535645,0.0,159.92356872558594,151.0,22523.826171875,-0.0,2116.7353515625,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229323983192444,1.0,0.0,0.0,3.270711660385132,3.270731210708618,7.138020805541601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.54345703125,0.0,1120.4356689453125,1895.4371337890625,0.0,1796.2156982421875,0.8109989762306213,1.0,0.0,3.0,1.0,0.0
12311520,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8290383815765381,0.3756104409694671,0.3407401144504547,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8569463491439819,0.4179282486438751,0.398256242275238,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.8400231003761292,0.3922384977340698,0.2764278352260589,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982292175292969,0.33389613032341,0.3193106651306152,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076256275177002,0.2291805744171142,1.0474419593811035,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,299.21661376953125,285.5950622558594,1.0,0.5569614171981812,1.0,1.0,0.0,1.0,-2.8601322174072266,2.860125541687012,6.570067398570245e-06,2.205985307693481,0.8661885261535645,0.8661885261535645,0.0,159.92356872558594,151.0,22523.826171875,-0.0,2116.7353515625,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.908203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229323983192444,1.0,0.0,0.0,3.270711660385132,3.270731210708618,7.138020805541601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.54345703125,0.0,1120.4356689453125,1895.4371337890625,0.0,1796.2156982421875,0.8109989762306213,1.0,0.0,3.0,1.0,0.0
12311580,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342719674110413,0.3754868507385254,0.3404500484466553,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8636012673377991,0.4191292226314544,0.3992109298706054,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.845946729183197,0.392867773771286,0.2767295241355896,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8046314716339111,0.3348481953144073,0.3200271427631378,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.712911069393158,0.2295339256525039,1.0481324195861816,285.60791015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,299.2140197753906,285.6082458496094,1.0,0.5545103549957275,1.0,1.0,0.0,1.0,-2.8629860877990723,2.8629796504974365,6.583466074516764e-06,2.208312511444092,0.8607096672058105,0.8607096672058105,0.0,155.66603088378906,139.0,22331.326171875,-0.0,2100.7431640625,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,30541.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719942569732666,1.0,0.0,0.0,3.196617126464844,3.196636199951172,6.818276006015367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.62890625,0.0,1049.06689453125,1895.4371337890625,0.0,1771.549072265625,0.7931366562843323,1.0,0.0,3.0,1.0,0.0
12311640,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342719674110413,0.3754868507385254,0.3404500484466553,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8636012673377991,0.4191292226314544,0.3992109298706054,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.845946729183197,0.392867773771286,0.2767295241355896,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8046314716339111,0.3348481953144073,0.3200271427631378,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.712911069393158,0.2295339256525039,1.0481324195861816,285.60791015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,299.2140197753906,285.6082458496094,1.0,0.5545103549957275,1.0,1.0,0.0,1.0,-2.8629860877990723,2.8629796504974365,6.583466074516764e-06,2.208312511444092,0.8607096672058105,0.8607096672058105,0.0,155.66603088378906,139.0,22331.326171875,-0.0,2100.7431640625,1.0,283.1499938964844,284.81842041015625,290.4023742675781,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,30541.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719942569732666,1.0,0.0,0.0,3.196617126464844,3.196636199951172,6.818276006015367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.62890625,0.0,1049.06689453125,1895.4371337890625,0.0,1771.549072265625,0.7931366562843323,1.0,0.0,3.0,1.0,0.0
12311700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8387539386749268,0.3754496872425079,0.3402754366397857,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8690019249916077,0.4197318851947784,0.3996356427669525,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8508658409118652,0.3931983709335327,0.2768512666225433,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8096888065338135,0.3353357911109924,0.3203418552875519,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.7170730829238892,0.2297363579273224,1.0483343601226809,285.6175231933594,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,299.21295166015625,285.6181640625,1.0,0.5524338483810425,1.0,1.0,0.0,1.0,-2.8640544414520264,2.8640477657318115,6.588507858396042e-06,2.2091941833496094,0.8577309250831604,0.8577309250831604,0.0,152.1916961669922,139.0,22222.26953125,-0.0,2085.563232421875,1.0,283.1499938964844,284.834228515625,290.3891296386719,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,29918.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183225154876709,1.0,0.0,0.0,3.1501946449279785,3.1502130031585693,6.621678494411753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.49755859375,0.0,1005.6839599609376,1895.4371337890625,0.0,1758.2413330078125,0.7847267389297485,1.0,0.0,3.0,1.0,0.0
12311760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8443406820297241,0.3754250705242157,0.3400945365428924,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8756282329559326,0.4203346669673919,0.400039941072464,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8569567203521729,0.3935375213623047,0.2769642174243927,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.8155998587608337,0.3358301520347595,0.3206416666507721,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7220169901847839,0.2299560755491256,1.0485074520111084,285.62371826171875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,299.2120666503906,285.62420654296875,1.0,0.5499690175056458,1.0,1.0,0.0,1.0,-2.86502742767334,2.865020751953125,6.593109901587013e-06,2.21000075340271,0.8545336127281189,0.8545336127281189,0.0,148.09837341308594,127.0,22132.427734375,-0.0,2067.18896484375,1.0,283.1499938964844,284.84503173828125,290.37677001953125,291.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29584.158203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167078852653503,1.0,0.0,0.0,3.1179661750793457,3.1179842948913574,6.486883989964554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.06640625,0.0,976.8898315429688,1895.4371337890625,0.0,1745.020263671875,0.7742346525192261,1.0,0.0,3.0,1.0,0.0
12311820,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587558269500732,0.3754132091999054,0.3397159278392792,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923372626304626,0.4215421378612518,0.4007978141307831,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8725445866584778,0.3942414820194244,0.2771693170070648,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298143744468689,0.3368392586708069,0.3212088048458099,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341283559799194,0.230445995926857,1.0488386154174805,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,299.21075439453125,285.6433410644531,1.0,0.5442309975624084,1.0,1.0,0.0,1.0,-2.866809606552124,2.866802930831909,6.601558197871782e-06,2.211484670639038,0.8477641344070435,0.8477641344070435,0.0,138.6453094482422,115.0,21930.78125,-0.0,2023.940673828125,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,28612.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133776545524597,1.0,0.0,0.0,3.035226345062256,3.035243511199951,6.14717350799765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7646484375,0.0,904.7573852539062,1895.4371337890625,0.0,1717.8837890625,0.7543992400169373,1.0,0.0,3.0,1.0,0.0
12311880,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8587558269500732,0.3754132091999054,0.3397159278392792,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8923372626304626,0.4215421378612518,0.4007978141307831,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8725445866584778,0.3942414820194244,0.2771693170070648,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8298143744468689,0.3368392586708069,0.3212088048458099,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7341283559799194,0.230445995926857,1.0488386154174805,285.6427307128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,299.21075439453125,285.6433410644531,1.0,0.5442309975624084,1.0,1.0,0.0,1.0,-2.866809606552124,2.866802930831909,6.601558197871782e-06,2.211484670639038,0.8477641344070435,0.8477641344070435,0.0,138.6453094482422,115.0,21930.78125,-0.0,2023.940673828125,1.0,283.1499938964844,284.8751220703125,290.3525695800781,291.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,28612.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133776545524597,1.0,0.0,0.0,3.035226345062256,3.035243511199951,6.14717350799765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7646484375,0.0,904.7573852539062,1895.4371337890625,0.0,1717.8837890625,0.7543992400169373,1.0,0.0,3.0,1.0,0.0
12311940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8779296875,0.3754436373710632,0.339336097240448,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143701791763306,0.4227476418018341,0.4015121161937713,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929546475410461,0.3949737548828125,0.2773635387420654,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.8479896783828735,0.3378709554672241,0.3217556774616241,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498488426208496,0.2309984266757965,1.0492541790008545,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,299.2098693847656,285.666015625,1.0,0.5377994775772095,1.0,1.0,0.0,1.0,-2.8686020374298096,2.8685953617095947,6.610056061617797e-06,2.212975263595581,0.8405058979988098,0.8405058979988098,0.0,128.11727905273438,103.0,21728.306640625,-0.0,1975.3958740234373,1.0,283.1499938964844,284.9089050292969,290.32928466796875,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27626.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099974155426025,1.0,0.0,0.0,2.9489283561706543,2.9489448070526123,5.802588702863432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.703125,0.0,833.4976196289062,1895.4371337890625,0.0,1690.5264892578125,0.7337498068809509,1.0,0.0,3.0,1.0,0.0
12312000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8779296875,0.3754436373710632,0.339336097240448,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143701791763306,0.4227476418018341,0.4015121161937713,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929546475410461,0.3949737548828125,0.2773635387420654,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.8479896783828735,0.3378709554672241,0.3217556774616241,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498488426208496,0.2309984266757965,1.0492541790008545,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,299.2098693847656,285.666015625,1.0,0.5377994775772095,1.0,1.0,0.0,1.0,-2.8686020374298096,2.8685953617095947,6.610056061617797e-06,2.212975263595581,0.8405058979988098,0.8405058979988098,0.0,128.11727905273438,103.0,21728.306640625,-0.0,1975.3958740234373,1.0,283.1499938964844,284.9089050292969,290.32928466796875,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27626.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099974155426025,1.0,0.0,0.0,2.9489283561706543,2.9489448070526123,5.802588702863432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.703125,0.0,833.4976196289062,1895.4371337890625,0.0,1690.5264892578125,0.7337498068809509,1.0,0.0,3.0,1.0,0.0
12312060,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.895321786403656,0.3734656870365143,0.337611436843872,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360224604606628,0.4217817187309265,0.4007026851177215,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9117320775985718,0.3936114013195038,0.2764715254306793,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645997643470764,0.3367065787315368,0.3207684755325317,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635950446128845,0.2292723059654235,1.0422004461288452,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,299.18804931640625,285.6845703125,1.0,0.5300464034080505,1.0,1.0,0.0,1.0,-2.854837656021118,2.8548312187194824,6.54735458738287e-06,2.20261812210083,0.8327329754829407,0.8327329754829407,0.0,118.94681549072266,91.0,21438.4296875,-0.0,1908.3609619140625,1.0,283.1499938964844,284.940185546875,290.3056945800781,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26634.263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063959836959839,1.0,0.0,0.0,2.859415292739868,2.8594307899475098,5.455666496345657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8642578125,0.0,763.7401733398438,1895.4371337890625,0.0,1661.590087890625,0.712367594242096,1.0,0.0,3.0,1.0,0.0
12312120,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.895321786403656,0.3734656870365143,0.337611436843872,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360224604606628,0.4217817187309265,0.4007026851177215,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9117320775985718,0.3936114013195038,0.2764715254306793,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8645997643470764,0.3367065787315368,0.3207684755325317,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635950446128845,0.2292723059654235,1.0422004461288452,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,299.18804931640625,285.6845703125,1.0,0.5300464034080505,1.0,1.0,0.0,1.0,-2.854837656021118,2.8548312187194824,6.54735458738287e-06,2.20261812210083,0.8327329754829407,0.8327329754829407,0.0,118.94681549072266,91.0,21438.4296875,-0.0,1908.3609619140625,1.0,283.1499938964844,284.940185546875,290.3056945800781,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26634.263671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063959836959839,1.0,0.0,0.0,2.859415292739868,2.8594307899475098,5.455666496345657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8642578125,0.0,763.7401733398438,1895.4371337890625,0.0,1661.590087890625,0.712367594242096,1.0,0.0,3.0,1.0,0.0
12312180,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9220287799835204,0.3725168704986572,0.3362042903900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9650073647499084,0.4217080771923065,0.4000611007213592,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9412181377410888,0.3932238519191742,0.2757692635059356,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890793323516846,0.3364400267601013,0.319938063621521,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841606140136719,0.2284125089645385,1.0355749130249023,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,299.1771850585937,285.7058410644531,1.0,0.5215412378311157,1.0,1.0,0.0,1.0,-2.8425631523132324,2.8425564765930176,6.491079147963319e-06,2.1931047439575195,0.8245135545730591,0.8245135545730591,0.0,108.2960968017578,79.0,21150.1328125,-0.0,1837.1326904296875,1.0,283.1499938964844,284.974609375,290.2802429199219,291.70703125,293.1499938964844,293.1499938964844,283.1499938964844,25634.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701891303062439,1.0,0.0,0.0,2.766814947128296,2.7668297290802,5.108031473355368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.09228515625,0.0,695.8735961914062,1895.4371337890625,0.0,1625.7110595703125,0.6902881860733032,1.0,0.0,3.0,1.0,0.0
12312240,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9220287799835204,0.3725168704986572,0.3362042903900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.9650073647499084,0.4217080771923065,0.4000611007213592,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9412181377410888,0.3932238519191742,0.2757692635059356,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890793323516846,0.3364400267601013,0.319938063621521,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7841606140136719,0.2284125089645385,1.0355749130249023,285.70513916015625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,299.1771850585937,285.7058410644531,1.0,0.5215412378311157,1.0,1.0,0.0,1.0,-2.8425631523132324,2.8425564765930176,6.491079147963319e-06,2.1931047439575195,0.8245135545730591,0.8245135545730591,0.0,108.2960968017578,79.0,21150.1328125,-0.0,1837.1326904296875,1.0,283.1499938964844,284.974609375,290.2802429199219,291.70703125,293.1499938964844,293.1499938964844,283.1499938964844,25634.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701891303062439,1.0,0.0,0.0,2.766814947128296,2.7668297290802,5.108031473355368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.09228515625,0.0,695.8735961914062,1895.4371337890625,0.0,1625.7110595703125,0.6902881860733032,1.0,0.0,3.0,1.0,0.0
12312300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9409988522529602,0.3722257614135742,0.3356857299804687,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.981520652770996,0.4218494296073913,0.399922639131546,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.959813952445984,0.3932191729545593,0.2755636274814605,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9055873155593872,0.3364998698234558,0.3197182714939117,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7982345819473267,0.2281994670629501,1.0332714319229126,285.7209167480469,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,299.1742553710937,285.7220458984375,1.0,0.5172396898269653,1.0,1.0,0.0,1.0,-2.838491439819336,2.838484764099121,6.472500899690203e-06,2.18996524810791,0.8203362822532654,0.8203362822532654,0.0,102.51195526123048,79.0,21005.11328125,-0.0,1802.7406005859373,1.0,283.1499938964844,284.9978942871094,290.2681579589844,291.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,24987.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993795037269592,1.0,0.0,0.0,2.711923837661743,2.7119381427764893,4.907365109829698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.564453125,0.0,657.2720336914062,1895.4371337890625,0.0,1605.85986328125,0.6799295544624329,1.0,0.0,3.0,1.0,0.0
12312360,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9622424840927124,0.3720024526119232,0.3352418839931488,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.99796861410141,0.4220623075962066,0.3998603820800781,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.9793688654899596,0.3932865262031555,0.2754185497760772,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9271663427352904,0.3366396129131317,0.3195856511592865,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8146724104881287,0.2280865907669067,1.0314645767211914,285.733154296875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,299.17236328125,285.7341003417969,1.0,0.5129380822181702,1.0,1.0,0.0,1.0,-2.835228204727173,2.835221767425537,6.457690687966533e-06,2.18747615814209,0.8160429000854492,0.8160429000854492,0.0,96.59371185302734,97.0,20889.376953125,-0.0,1769.1387939453125,1.0,283.1499938964844,285.0157165527344,290.2575988769531,291.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,24620.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968664526939392,1.0,0.0,0.0,2.671765089035034,2.671778917312622,4.7631024813199474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.52880859375,0.0,630.5177001953125,1895.4371337890625,0.0,1586.11181640625,0.6676419973373413,1.0,0.0,3.0,1.0,0.0
