time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9631025195121764,0.3716470599174499,0.334887683391571,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.999001443386078,0.4228427112102508,0.4002755582332611,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9805793166160583,0.3935272395610809,0.2755533754825592,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9288709163665771,0.3370535671710968,0.3199220299720764,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.815498948097229,0.2280489802360534,1.030964970588684,285.7682800292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,299.1710510253906,285.76983642578125,1.0,0.513605535030365,1.0,1.0,0.0,1.0,-2.8357856273651123,2.835779190063477,6.459317773988005e-06,2.1874921321868896,0.8074491620063782,0.8074491620063782,0.0,96.27720642089844,115.0,20663.939453125,-0.0,1768.1466064453125,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,23590.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918306350708008,1.0,0.0,0.0,2.574807643890381,2.5748205184936523,4.423671953190933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.21484375,0.0,568.1563720703125,1895.4371337890625,0.0,1546.8876953125,0.644543468952179,1.0,0.0,3.0,1.0,0.0
12312480,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9631025195121764,0.3716470599174499,0.334887683391571,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.999001443386078,0.4228427112102508,0.4002755582332611,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9805793166160583,0.3935272395610809,0.2755533754825592,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.9288709163665771,0.3370535671710968,0.3199220299720764,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.815498948097229,0.2280489802360534,1.030964970588684,285.7682800292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,299.1710510253906,285.76983642578125,1.0,0.513605535030365,1.0,1.0,0.0,1.0,-2.8357856273651123,2.835779190063477,6.459317773988005e-06,2.1874921321868896,0.8074491620063782,0.8074491620063782,0.0,96.27720642089844,115.0,20663.939453125,-0.0,1768.1466064453125,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,23590.0390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918306350708008,1.0,0.0,0.0,2.574807643890381,2.5748205184936523,4.423671953190933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.21484375,0.0,568.1563720703125,1895.4371337890625,0.0,1546.8876953125,0.644543468952179,1.0,0.0,3.0,1.0,0.0
12312540,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.9357100129127502,0.3713231980800628,0.334873616695404,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9789389967918396,0.4232795238494873,0.4012759327888489,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9561560750007628,0.3938099443912506,0.2759623527526855,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9026457667350768,0.3375357687473297,0.3206594288349151,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7947113513946533,0.2281272113323211,1.0326120853424072,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,299.16961669921875,285.814208984375,1.0,0.5192875266075134,1.0,1.0,0.0,1.0,-2.839937210083008,2.839930772781372,6.479268904513447e-06,2.1911587715148926,0.798932671546936,0.798932671546936,0.0,103.79254150390624,133.0,20462.939453125,-0.0,1811.211669921875,1.0,283.1499938964844,285.1200866699219,290.22235107421875,291.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,22539.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873112916946411,1.0,0.0,0.0,2.476809501647949,2.4768216609954834,4.0933474565463257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5693359375,0.0,509.3298034667969,1895.4371337890625,0.0,1512.0909423828125,0.6211719512939453,1.0,0.0,3.0,1.0,0.0
12312600,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.9357100129127502,0.3713231980800628,0.334873616695404,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9789389967918396,0.4232795238494873,0.4012759327888489,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.9561560750007628,0.3938099443912506,0.2759623527526855,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9026457667350768,0.3375357687473297,0.3206594288349151,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7947113513946533,0.2281272113323211,1.0326120853424072,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,299.16961669921875,285.814208984375,1.0,0.5192875266075134,1.0,1.0,0.0,1.0,-2.839937210083008,2.839930772781372,6.479268904513447e-06,2.1911587715148926,0.798932671546936,0.798932671546936,0.0,103.79254150390624,133.0,20462.939453125,-0.0,1811.211669921875,1.0,283.1499938964844,285.1200866699219,290.22235107421875,291.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,22539.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873112916946411,1.0,0.0,0.0,2.476809501647949,2.4768216609954834,4.0933474565463257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5693359375,0.0,509.3298034667969,1895.4371337890625,0.0,1512.0909423828125,0.6211719512939453,1.0,0.0,3.0,1.0,0.0
12312660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002365469932556,0.3709920942783355,0.3350126445293426,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9458394646644592,0.4237794876098633,0.4021920561790466,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9200192093849182,0.3940877616405487,0.2764933407306671,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8722018003463745,0.3380146622657776,0.3215691447257995,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679300308227539,0.2282448559999466,1.0352702140808103,285.8614807128906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,299.168701171875,285.8633117675781,1.0,0.5279029011726379,1.0,1.0,0.0,1.0,-2.846140623092652,2.846134185791016,6.507810212497134e-06,2.196037769317627,0.7905440926551819,0.7905440926551819,0.0,115.6164093017578,151.0,20263.146484375,-0.0,1878.3050537109373,1.0,283.1499938964844,285.1810913085937,290.20733642578125,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832935810089111,1.0,0.0,0.0,2.3783326148986816,2.3783438205718994,3.7743180314464553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.068359375,0.0,454.32952880859375,1895.4371337890625,0.0,1481.4859619140625,0.5976517200469971,1.0,0.0,3.0,1.0,0.0
12312720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002365469932556,0.3709920942783355,0.3350126445293426,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9458394646644592,0.4237794876098633,0.4021920561790466,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9200192093849182,0.3940877616405487,0.2764933407306671,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8722018003463745,0.3380146622657776,0.3215691447257995,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7679300308227539,0.2282448559999466,1.0352702140808103,285.8614807128906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,299.168701171875,285.8633117675781,1.0,0.5279029011726379,1.0,1.0,0.0,1.0,-2.846140623092652,2.846134185791016,6.507810212497134e-06,2.196037769317627,0.7905440926551819,0.7905440926551819,0.0,115.6164093017578,151.0,20263.146484375,-0.0,1878.3050537109373,1.0,283.1499938964844,285.1810913085937,290.20733642578125,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832935810089111,1.0,0.0,0.0,2.3783326148986816,2.3783438205718994,3.7743180314464553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.068359375,0.0,454.32952880859375,1895.4371337890625,0.0,1481.4859619140625,0.5976517200469971,1.0,0.0,3.0,1.0,0.0
12312780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8694226145744324,0.3706658184528351,0.3352499008178711,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9101107716560364,0.424295961856842,0.4032335877418518,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875539302825928,0.3943659663200378,0.277098536491394,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441523909568787,0.3384798169136047,0.3225690126419067,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7434486746788025,0.2283843010663986,1.0385240316390991,285.91558837890625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,299.1680908203125,285.9176025390625,1.0,0.5381889939308167,1.0,1.0,0.0,1.0,-2.8535165786743164,2.8535101413726807,6.541815764649073e-06,2.2018330097198486,0.7823996543884277,0.7823996543884277,0.0,130.0811309814453,169.0,20062.677734375,-0.0,1960.439208984375,1.0,283.1499938964844,285.2472229003906,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795041561126709,1.0,0.0,0.0,2.2799746990203857,2.279985189437866,3.46859366118224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.54443359375,0.0,403.3407287597656,1895.4371337890625,0.0,1452.910888671875,0.5771074295043945,1.0,0.0,3.0,1.0,0.0
12312840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8694226145744324,0.3706658184528351,0.3352499008178711,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9101107716560364,0.424295961856842,0.4032335877418518,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8875539302825928,0.3943659663200378,0.277098536491394,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8441523909568787,0.3384798169136047,0.3225690126419067,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7434486746788025,0.2283843010663986,1.0385240316390991,285.91558837890625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,299.1680908203125,285.9176025390625,1.0,0.5381889939308167,1.0,1.0,0.0,1.0,-2.8535165786743164,2.8535101413726807,6.541815764649073e-06,2.2018330097198486,0.7823996543884277,0.7823996543884277,0.0,130.0811309814453,169.0,20062.677734375,-0.0,1960.439208984375,1.0,283.1499938964844,285.2472229003906,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795041561126709,1.0,0.0,0.0,2.2799746990203857,2.279985189437866,3.46859366118224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.54443359375,0.0,403.3407287597656,1895.4371337890625,0.0,1452.910888671875,0.5771074295043945,1.0,0.0,3.0,1.0,0.0
12312900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.8557459115982056,0.3704842329025268,0.3353863060474396,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.8952539563179016,0.4245366752147674,0.4037734568119049,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8734251260757446,0.394487977027893,0.2774147987365722,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8318611979484558,0.3386928141117096,0.3230831325054168,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.7327508330345154,0.2284503430128097,1.0402814149856567,285.93756103515625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,299.167724609375,285.9393920898437,1.0,0.543704628944397,1.0,1.0,0.0,1.0,-2.8574397563934326,2.857433319091797,6.559941994055407e-06,2.204916954040528,0.7783239483833313,0.7783239483833313,0.0,137.96835327148438,169.0,19986.09765625,-0.0,2005.2393798828125,1.0,283.1499938964844,285.27374267578125,290.1854553222656,291.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,20079.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777874231338501,1.0,0.0,0.0,2.24349045753479,2.2435007095336914,3.358472611125763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.498046875,0.0,385.8197937011719,1895.4371337890625,0.0,1440.0595703125,0.5686869621276855,1.0,0.0,3.0,1.0,0.0
12312960,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.8433313965797424,0.3702785670757293,0.3355154991149902,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.881717324256897,0.4247533977031708,0.4043063819408417,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8604941368103027,0.3945875465869903,0.2777266204357147,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.8204901218414307,0.3388836681842804,0.3235912919044494,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.722834587097168,0.2285061478614807,1.0420632362365725,285.9575500488281,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,299.167236328125,285.959228515625,1.0,0.5493718981742859,1.0,1.0,0.0,1.0,-2.861362934112549,2.861356258392334,6.578096872544848e-06,2.2080023288726807,0.7742469310760498,0.7742469310760498,0.0,146.1797332763672,172.0,19915.734375,-0.0,2051.742431640625,1.0,283.1499938964844,285.2978515625,290.17926025390625,291.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,19834.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762151718139648,1.0,0.0,0.0,2.210927248001098,2.210937261581421,3.261687311351125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.808837890625,0.0,370.7781677246094,1895.4371337890625,0.0,1428.3426513671875,0.5612315535545349,1.0,0.0,3.0,1.0,0.0
12313020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8289556503295898,0.3698135912418365,0.3355141580104828,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8660986423492432,0.4251187741756439,0.4050909280776977,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8457236886024475,0.3947300612926483,0.2781485021114349,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.806670069694519,0.3392060995101928,0.3243331611156463,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7106509208679199,0.2285932153463363,1.0444806814193726,285.9920959472656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,299.1659545898437,285.99346923828125,1.0,0.5564505457878113,1.0,1.0,0.0,1.0,-2.866612434387207,2.866605758666992,6.602582288905978e-06,2.2121999263763428,0.766061007976532,0.766061007976532,0.0,157.0709228515625,160.0,19776.8203125,-0.0,2113.6904296875,1.0,283.1499938964844,285.33984375,290.1674194335937,291.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19498.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734490990638733,1.0,0.0,0.0,2.154176712036133,2.154186248779297,3.096392617862876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.639404296875,0.0,345.90435791015625,1895.4371337890625,0.0,1407.8514404296875,0.548396110534668,1.0,0.0,3.0,1.0,0.0
12313080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8289556503295898,0.3698135912418365,0.3355141580104828,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8660986423492432,0.4251187741756439,0.4050909280776977,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8457236886024475,0.3947300612926483,0.2781485021114349,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.806670069694519,0.3392060995101928,0.3243331611156463,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7106509208679199,0.2285932153463363,1.0444806814193726,285.9920959472656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,299.1659545898437,285.99346923828125,1.0,0.5564505457878113,1.0,1.0,0.0,1.0,-2.866612434387207,2.866605758666992,6.602582288905978e-06,2.2121999263763428,0.766061007976532,0.766061007976532,0.0,157.0709228515625,160.0,19776.8203125,-0.0,2113.6904296875,1.0,283.1499938964844,285.33984375,290.1674194335937,291.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19498.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734490990638733,1.0,0.0,0.0,2.154176712036133,2.154186248779297,3.096392617862876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.639404296875,0.0,345.90435791015625,1895.4371337890625,0.0,1407.8514404296875,0.548396110534668,1.0,0.0,3.0,1.0,0.0
12313140,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8271266222000122,0.3693363666534424,0.3351319134235382,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8646278381347656,0.4254324436187744,0.4054427146911621,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8442310690879822,0.3948466777801513,0.2782665491104126,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.805304229259491,0.339491605758667,0.3246552646160126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.709342360496521,0.2286901026964187,1.0451139211654663,286.02069091796875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,299.1647644042969,286.0218200683594,1.0,0.5569309592247009,1.0,1.0,0.0,1.0,-2.867870330810547,2.867863655090332,6.608686362596927e-06,2.213308811187744,0.7578049898147583,0.7578049898147583,0.0,158.3603057861328,148.0,19631.66015625,-0.0,2122.10791015625,1.0,283.1499938964844,285.37548828125,290.1553039550781,291.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19297.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709401607513428,1.0,0.0,0.0,2.104646682739258,2.1046559810638428,2.955641491553252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.034912109375,0.0,325.54803466796875,1895.4371337890625,0.0,1389.40234375,0.5373736619949341,1.0,0.0,3.0,1.0,0.0
12313200,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8271266222000122,0.3693363666534424,0.3351319134235382,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8646278381347656,0.4254324436187744,0.4054427146911621,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8442310690879822,0.3948466777801513,0.2782665491104126,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.805304229259491,0.339491605758667,0.3246552646160126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.709342360496521,0.2286901026964187,1.0451139211654663,286.02069091796875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,299.1647644042969,286.0218200683594,1.0,0.5569309592247009,1.0,1.0,0.0,1.0,-2.867870330810547,2.867863655090332,6.608686362596927e-06,2.213308811187744,0.7578049898147583,0.7578049898147583,0.0,158.3603057861328,148.0,19631.66015625,-0.0,2122.10791015625,1.0,283.1499938964844,285.37548828125,290.1553039550781,291.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19297.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709401607513428,1.0,0.0,0.0,2.104646682739258,2.1046559810638428,2.955641491553252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.034912109375,0.0,325.54803466796875,1895.4371337890625,0.0,1389.40234375,0.5373736619949341,1.0,0.0,3.0,1.0,0.0
12313260,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8323181867599487,0.3688969612121582,0.3345634341239929,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8710437417030334,0.4257357716560364,0.4055539071559906,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8501091599464417,0.3949781656265259,0.278225302696228,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8112744688987732,0.3397841453552246,0.3247521519660949,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.714518666267395,0.2288415879011154,1.0448908805847168,286.04608154296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,299.1641540527344,286.0471496582031,1.0,0.5539005398750305,1.0,1.0,0.0,1.0,-2.8671209812164307,2.867114543914795,6.6054367380274925e-06,2.21282172203064,0.7494834065437317,0.7494834065437317,0.0,153.89332580566406,136.0,19484.76171875,-0.0,2099.005126953125,1.0,283.1499938964844,285.4077453613281,290.142822265625,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683891415596008,1.0,0.0,0.0,2.059246778488159,2.059255599975586,2.829502818713081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1181640625,0.0,307.91357421875,1895.4371337890625,0.0,1370.779052734375,0.5274138450622559,1.0,0.0,3.0,1.0,0.0
12313320,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8323181867599487,0.3688969612121582,0.3345634341239929,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8710437417030334,0.4257357716560364,0.4055539071559906,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.8501091599464417,0.3949781656265259,0.278225302696228,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8112744688987732,0.3397841453552246,0.3247521519660949,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.714518666267395,0.2288415879011154,1.0448908805847168,286.04608154296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,299.1641540527344,286.0471496582031,1.0,0.5539005398750305,1.0,1.0,0.0,1.0,-2.8671209812164307,2.867114543914795,6.6054367380274925e-06,2.21282172203064,0.7494834065437317,0.7494834065437317,0.0,153.89332580566406,136.0,19484.76171875,-0.0,2099.005126953125,1.0,283.1499938964844,285.4077453613281,290.142822265625,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,19180.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683891415596008,1.0,0.0,0.0,2.059246778488159,2.059255599975586,2.829502818713081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1181640625,0.0,307.91357421875,1895.4371337890625,0.0,1370.779052734375,0.5274138450622559,1.0,0.0,3.0,1.0,0.0
12313380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8369664549827576,0.3686862289905548,0.334231972694397,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8765997886657715,0.425889253616333,0.4055545032024383,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8552574515342712,0.3950543105602264,0.27816903591156,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.8162038326263428,0.3399431705474853,0.3247542381286621,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7188118696212769,0.2289462238550186,1.044630765914917,286.0588073730469,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,299.1640625,286.0598449707031,1.0,0.5514438152313232,1.0,1.0,0.0,1.0,-2.8663458824157715,2.8663392066955566,6.60195746604586e-06,2.2122647762298584,0.7451408505439758,0.7451408505439758,0.0,150.18643188476562,136.0,19408.8359375,-0.0,2079.5869140625,1.0,283.1499938964844,285.4239196777344,290.1364440917969,291.45391845703125,293.1499938964844,293.1499938964844,283.1499938964844,19140.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670022010803223,1.0,0.0,0.0,2.03664493560791,2.036653757095337,2.7677316438712296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.99560546875,0.0,299.4678649902344,1895.4371337890625,0.0,1360.711669921875,0.5225009322166443,1.0,0.0,3.0,1.0,0.0
12313440,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8422630429267883,0.3685025870800018,0.3339152634143829,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8828625679016113,0.4260299205780029,0.4055316150188446,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8611022233963013,0.3951298594474792,0.2781047523021698,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.8215996026992798,0.3400948345661163,0.3247390687465668,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7235057353973389,0.2290578931570053,1.0443575382232666,286.0704650878906,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,299.16412353515625,286.0715026855469,1.0,0.5488244295120239,1.0,1.0,0.0,1.0,-2.865514039993286,2.8655076026916504,6.598205800401047e-06,2.211658477783203,0.7411295771598816,0.7411295771598816,0.0,146.21585083007812,124.0,19339.201171875,-0.0,2058.796875,1.0,283.1499938964844,285.4387512207031,290.1307983398437,291.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,19112.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656847596168518,1.0,0.0,0.0,2.0161733627319336,2.016181945800781,2.712370985591406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.334716796875,0.0,291.99334716796875,1895.4371337890625,0.0,1351.18701171875,0.5180731415748596,1.0,0.0,3.0,1.0,0.0
12313500,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8488461971282959,0.3683233857154846,0.3335789442062378,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.8905470371246338,0.4261774718761444,0.4054897427558899,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8683354258537292,0.3952146470546722,0.2780286073684692,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.8281025290489197,0.3402583599090576,0.3247103989124298,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.7291532158851624,0.2291895747184753,1.0440586805343628,286.0826721191406,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,299.1643371582031,286.0837097167969,1.0,0.5458015203475952,1.0,1.0,0.0,1.0,-2.864574432373047,2.864567756652832,6.593958914891118e-06,2.2109689712524414,0.7369521856307983,0.7369521856307983,0.0,141.62356567382812,124.0,19267.205078125,-0.0,2034.8037109375,1.0,283.1499938964844,285.4542236328125,290.12518310546875,291.43389892578125,293.1499938964844,293.1499938964844,283.1499938964844,19089.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642796993255615,1.0,0.0,0.0,1.9951748847961424,1.9951834678649905,2.656166486758593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.573974609375,0.0,284.4921875,1895.4371337890625,0.0,1341.070556640625,0.5135518312454224,1.0,0.0,3.0,1.0,0.0
12313560,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.8565285801887512,0.3681560754776001,0.3332408964633941,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.899363100528717,0.4263280034065246,0.405436635017395,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8767203092575073,0.3953060805797577,0.2779471576213836,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.8355334997177124,0.3404277563095093,0.3246739208698272,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.735598087310791,0.2293356209993362,1.0437636375427246,286.0950012207031,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,299.1646728515625,286.0960693359375,1.0,0.542559802532196,1.0,1.0,0.0,1.0,-2.863608121871948,2.8636014461517334,6.5895878833543975e-06,2.210257768630981,0.7327815294265747,0.7327815294265747,0.0,136.69615173339844,112.0,19195.79296875,-0.0,2009.1458740234373,1.0,283.1499938964844,285.4697570800781,290.119873046875,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,19072.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628504395484924,1.0,0.0,0.0,1.9744192361831665,1.9744278192520144,2.601190374207363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.921142578125,0.0,277.23309326171875,1895.4371337890625,0.0,1330.8233642578125,0.5091004371643066,1.0,0.0,3.0,1.0,0.0
12313620,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8755219578742981,0.3678520321846008,0.3325677812099457,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9219486713409424,0.4266444146633148,0.4053156077861786,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.897118330001831,0.3955109417438507,0.2777789533138275,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8537065982818604,0.3407849669456482,0.3245909512042999,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7513620257377625,0.2296668291091919,1.043225884437561,286.12030029296875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,299.16571044921875,286.12139892578125,1.0,0.535620927810669,1.0,1.0,0.0,1.0,-2.8617053031921387,2.861698865890503,6.580983153980924e-06,2.2088563442230225,0.7244817614555359,0.7244817614555359,0.0,126.158935546875,100.0,19054.7578125,-0.0,1954.600341796875,1.0,283.1499938964844,285.5013732910156,290.1102600097656,291.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,19045.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599510312080383,1.0,0.0,0.0,1.9334474802017207,1.9334558248519893,2.4943545895439456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.953857421875,0.0,263.3291015625,1895.4371337890625,0.0,1310.1734619140625,0.500357449054718,1.0,0.0,3.0,1.0,0.0
12313680,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8755219578742981,0.3678520321846008,0.3325677812099457,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9219486713409424,0.4266444146633148,0.4053156077861786,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.897118330001831,0.3955109417438507,0.2777789533138275,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8537065982818604,0.3407849669456482,0.3245909512042999,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7513620257377625,0.2296668291091919,1.043225884437561,286.12030029296875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,299.16571044921875,286.12139892578125,1.0,0.535620927810669,1.0,1.0,0.0,1.0,-2.8617053031921387,2.861698865890503,6.580983153980924e-06,2.2088563442230225,0.7244817614555359,0.7244817614555359,0.0,126.158935546875,100.0,19054.7578125,-0.0,1954.600341796875,1.0,283.1499938964844,285.5013732910156,290.1102600097656,291.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,19045.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599510312080383,1.0,0.0,0.0,1.9334474802017207,1.9334558248519893,2.4943545895439456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.953857421875,0.0,263.3291015625,1895.4371337890625,0.0,1310.1734619140625,0.500357449054718,1.0,0.0,3.0,1.0,0.0
12313740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9002642631530762,0.3675895035266876,0.3319088518619537,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9517552256584167,0.4269841015338897,0.4051923453807831,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9248359203338624,0.3957498967647552,0.2776158452033996,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8776735067367554,0.3411671221256256,0.3245075941085815,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7722378373146057,0.2300471663475036,1.0428000688552856,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,299.1671142578125,286.1477966308594,1.0,0.5282717943191528,1.0,1.0,0.0,1.0,-2.859956979751587,2.859950542449951,6.573091013706289e-06,2.20757269859314,0.716271162033081,0.716271162033081,0.0,115.02464294433594,88.0,18916.2421875,-0.0,1897.462646484375,1.0,283.1499938964844,285.53387451171875,290.1018981933594,291.388671875,293.1499938964844,293.1499938964844,283.1499938964844,19024.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570374965667725,1.0,0.0,0.0,1.893080711364746,1.8930888175964355,2.391286670899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.44775390625,0.0,250.15049743652344,1895.4371337890625,0.0,1289.6107177734375,0.4917930364608764,1.0,0.0,3.0,1.0,0.0
12313800,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9002642631530762,0.3675895035266876,0.3319088518619537,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9517552256584167,0.4269841015338897,0.4051923453807831,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9248359203338624,0.3957498967647552,0.2776158452033996,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8776735067367554,0.3411671221256256,0.3245075941085815,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7722378373146057,0.2300471663475036,1.0428000688552856,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,299.1671142578125,286.1477966308594,1.0,0.5282717943191528,1.0,1.0,0.0,1.0,-2.859956979751587,2.859950542449951,6.573091013706289e-06,2.20757269859314,0.716271162033081,0.716271162033081,0.0,115.02464294433594,88.0,18916.2421875,-0.0,1897.462646484375,1.0,283.1499938964844,285.53387451171875,290.1018981933594,291.388671875,293.1499938964844,293.1499938964844,283.1499938964844,19024.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570374965667725,1.0,0.0,0.0,1.893080711364746,1.8930888175964355,2.391286670899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.44775390625,0.0,250.15049743652344,1895.4371337890625,0.0,1289.6107177734375,0.4917930364608764,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.9353983998298644,0.3673718571662903,0.3312758803367615,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9844979643821716,0.427348643541336,0.4050776064395904,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9613444805145264,0.3960289359092712,0.2774691581726074,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.909646451473236,0.341579407453537,0.3244368433952331,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.800041913986206,0.2304722964763641,1.042513370513916,286.1741638183594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,299.1688537597656,286.17535400390625,1.0,0.5206751227378845,1.0,1.0,0.0,1.0,-2.858452081680298,2.858445644378662,6.566322099388344e-06,2.206477165222168,0.7081891298294067,0.7081891298294067,0.0,103.546630859375,91.0,18780.384765625,-0.0,1839.1043701171875,1.0,283.1499938964844,285.5673828125,290.0947265625,291.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,19004.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654140055179596,1.0,0.0,0.0,1.8533068895339968,1.8533148765563965,2.2918599995591649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.387451171875,0.0,237.6410675048828,1895.4371337890625,0.0,1269.3507080078125,0.4833959341049194,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.9353983998298644,0.3673718571662903,0.3312758803367615,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9844979643821716,0.427348643541336,0.4050776064395904,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9613444805145264,0.3960289359092712,0.2774691581726074,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.909646451473236,0.341579407453537,0.3244368433952331,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.800041913986206,0.2304722964763641,1.042513370513916,286.1741638183594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,299.1688537597656,286.17535400390625,1.0,0.5206751227378845,1.0,1.0,0.0,1.0,-2.858452081680298,2.858445644378662,6.566322099388344e-06,2.206477165222168,0.7081891298294067,0.7081891298294067,0.0,103.546630859375,91.0,18780.384765625,-0.0,1839.1043701171875,1.0,283.1499938964844,285.5673828125,290.0947265625,291.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,19004.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654140055179596,1.0,0.0,0.0,1.8533068895339968,1.8533148765563965,2.2918599995591649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.387451171875,0.0,237.6410675048828,1895.4371337890625,0.0,1269.3507080078125,0.4833959341049194,1.0,0.0,3.0,1.0,0.0
12313980,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9560754895210266,0.3671822547912597,0.330895334482193,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9990000128746032,0.4277463555335998,0.4045769274234772,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9800467491149902,0.3963379859924316,0.2775183618068695,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9309189319610596,0.3420158624649048,0.3246248066425323,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.816310703754425,0.2309238761663437,1.043479323387146,286.2038879394531,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,299.1707458496094,286.2051696777344,1.0,0.5175001621246338,1.0,1.0,0.0,1.0,-2.858861923217773,2.8588554859161377,6.568428943865001e-06,2.2068941593170166,0.700289249420166,0.700289249420166,0.0,98.00286865234376,109.0,18654.841796875,-0.0,1812.7109375,1.0,283.1499938964844,285.60272216796875,290.0887145996094,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18981.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512853503227234,1.0,0.0,0.0,1.814234972000122,1.8142427206039429,2.1962434004763054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.10888671875,0.0,225.7880249023437,1895.4371337890625,0.0,1249.5767822265625,0.4751817882061004,1.0,0.0,3.0,1.0,0.0
12314040,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9560754895210266,0.3671822547912597,0.330895334482193,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9990000128746032,0.4277463555335998,0.4045769274234772,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9800467491149902,0.3963379859924316,0.2775183618068695,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9309189319610596,0.3420158624649048,0.3246248066425323,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.816310703754425,0.2309238761663437,1.043479323387146,286.2038879394531,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,299.1707458496094,286.2051696777344,1.0,0.5175001621246338,1.0,1.0,0.0,1.0,-2.858861923217773,2.8588554859161377,6.568428943865001e-06,2.2068941593170166,0.700289249420166,0.700289249420166,0.0,98.00286865234376,109.0,18654.841796875,-0.0,1812.7109375,1.0,283.1499938964844,285.60272216796875,290.0887145996094,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18981.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512853503227234,1.0,0.0,0.0,1.814234972000122,1.8142427206039429,2.1962434004763054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.10888671875,0.0,225.7880249023437,1895.4371337890625,0.0,1249.5767822265625,0.4751817882061004,1.0,0.0,3.0,1.0,0.0
12314100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9530161023139954,0.3670865893363952,0.3308382332324981,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.997950553894043,0.4279792904853821,0.405466765165329,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.977615773677826,0.396495908498764,0.2776488065719604,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.928024172782898,0.3422366082668304,0.3248609006404876,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8143288493156433,0.2311490178108215,1.0446282625198364,286.21990966796875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,299.171630859375,286.221435546875,1.0,0.5188217163085938,1.0,1.0,0.0,1.0,-2.8616621494293213,2.8616554737091064,6.581173693120945e-06,2.208998203277588,0.6964279413223267,0.6964279413223267,0.0,98.87954711914062,109.0,18602.521484375,-0.0,1821.4068603515625,1.0,283.1499938964844,285.6213684082031,290.08624267578125,291.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,18968.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498997211456299,1.0,0.0,0.0,1.7950302362442017,1.795037865638733,2.149992468503115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.89404296875,0.0,220.11524963378903,1895.4371337890625,0.0,1240.04638671875,0.471156358718872,1.0,0.0,3.0,1.0,0.0
12314160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.941857933998108,0.3669807612895965,0.3308582305908203,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371826171875,0.9901688694953918,0.428150862455368,0.4057637751102447,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.968044936656952,0.3966474831104278,0.2778416872024536,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.9170401692390442,0.3424499034881592,0.3251808583736419,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8062746524810791,0.2313614636659622,1.0461574792861938,286.2371826171875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,299.1723327636719,286.2386779785156,1.0,0.5213072299957275,1.0,1.0,0.0,1.0,-2.8644895553588867,2.864482879638672,6.594268143089721e-06,2.2112178802490234,0.6926484704017639,0.6926484704017639,0.0,101.91470336914062,127.0,18552.50390625,-0.0,1840.6973876953125,1.0,283.1499938964844,285.6409912109375,290.0842590332031,291.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18952.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485757231712341,1.0,0.0,0.0,1.7761365175247192,1.776144027709961,2.104970775462789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.15283203125,0.0,214.6256256103516,1895.4371337890625,0.0,1230.9820556640625,0.467200219631195,1.0,0.0,3.0,1.0,0.0
12314220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9090207815170288,0.3667390644550323,0.3310148417949676,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.963050663471222,0.4284869432449341,0.4064644873142242,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9366725087165833,0.3969316780567169,0.2783260345458984,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8880958557128906,0.3428539633750915,0.3259510695934295,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.7819516658782959,0.2317436635494232,1.049751043319702,286.2724609375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,299.1732177734375,286.2740173339844,1.0,0.5288366675376892,1.0,1.0,0.0,1.0,-2.8713457584381104,2.8713393211364746,6.62606271362165e-06,2.216595411300659,0.685310423374176,0.685310423374176,0.0,111.90010833740234,145.0,18458.78125,-0.0,1900.4742431640625,1.0,283.1499938964844,285.6806945800781,290.0814514160156,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18916.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461614370346069,1.0,0.0,0.0,1.739308476448059,1.7393158674240112,2.018583131757623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.17431640625,0.0,204.1963653564453,1895.4371337890625,0.0,1214.558349609375,0.4595095217227936,1.0,0.0,3.0,1.0,0.0
