time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9090207815170288,0.3667390644550323,0.3310148417949676,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.963050663471222,0.4284869432449341,0.4064644873142242,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9366725087165833,0.3969316780567169,0.2783260345458984,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8880958557128906,0.3428539633750915,0.3259510695934295,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.7819516658782959,0.2317436635494232,1.049751043319702,286.2724609375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,299.1732177734375,286.2740173339844,1.0,0.5288366675376892,1.0,1.0,0.0,1.0,-2.8713457584381104,2.8713393211364746,6.62606271362165e-06,2.216595411300659,0.685310423374176,0.685310423374176,0.0,111.90010833740234,145.0,18458.78125,-0.0,1900.4742431640625,1.0,283.1499938964844,285.6806945800781,290.0814514160156,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18916.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461614370346069,1.0,0.0,0.0,1.739308476448059,1.7393158674240112,2.018583131757623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.17431640625,0.0,204.1963653564453,1895.4371337890625,0.0,1214.558349609375,0.4595095217227936,1.0,0.0,3.0,1.0,0.0
12314340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8774795532226562,0.3664688169956207,0.3312706649303436,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.9274775385856628,0.4288143217563629,0.4072914123535156,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.9016040563583374,0.3971994817256927,0.2788965106010437,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8585672378540039,0.3432350158691406,0.3268321752548218,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7563697695732117,0.2320708632469177,1.0537333488464355,286.3086853027344,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,299.1735534667969,286.3102722167969,1.0,0.538530707359314,1.0,1.0,0.0,1.0,-2.879178047180176,2.879171371459961,6.66247478875448e-06,2.2227377891540527,0.67829430103302,0.67829430103302,0.0,125.34629821777344,163.0,18371.677734375,-0.0,1979.1171875,1.0,283.1499938964844,285.720947265625,290.0795593261719,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440196633338928,1.0,0.0,0.0,1.7039450407028198,1.7039521932601929,1.9373342752260214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.777099609375,0.0,194.51168823242188,1895.4371337890625,0.0,1200.1036376953125,0.4521499276161194,1.0,0.0,3.0,1.0,0.0
12314400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8774795532226562,0.3664688169956207,0.3312706649303436,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.9274775385856628,0.4288143217563629,0.4072914123535156,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.9016040563583374,0.3971994817256927,0.2788965106010437,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8585672378540039,0.3432350158691406,0.3268321752548218,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7563697695732117,0.2320708632469177,1.0537333488464355,286.3086853027344,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,299.1735534667969,286.3102722167969,1.0,0.538530707359314,1.0,1.0,0.0,1.0,-2.879178047180176,2.879171371459961,6.66247478875448e-06,2.2227377891540527,0.67829430103302,0.67829430103302,0.0,125.34629821777344,163.0,18371.677734375,-0.0,1979.1171875,1.0,283.1499938964844,285.720947265625,290.0795593261719,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440196633338928,1.0,0.0,0.0,1.7039450407028198,1.7039521932601929,1.9373342752260214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.777099609375,0.0,194.51168823242188,1895.4371337890625,0.0,1200.1036376953125,0.4521499276161194,1.0,0.0,3.0,1.0,0.0
12314460,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.8498589992523193,0.3661850988864898,0.3315874934196472,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8955584168434143,0.4291395843029022,0.408194750547409,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8727377653121948,0.3974641561508178,0.2795218527317047,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.8330360054969788,0.3436050117015838,0.3277803063392639,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7343071699142456,0.2323522269725799,1.057880401611328,286.34521484375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,299.1734313964844,286.3468017578125,1.0,0.5493993759155273,1.0,1.0,0.0,1.0,-2.8875200748443604,2.887513399124145,6.701367055939045e-06,2.2292799949646,0.6716142892837524,0.6716142892837524,0.0,140.84947204589844,166.0,18289.458984375,-0.0,2069.162841796875,1.0,283.1499938964844,285.7611389160156,290.07830810546875,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18832.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420665979385376,1.0,0.0,0.0,1.670198678970337,1.6702057123184204,1.861357077359571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.792236328125,0.0,185.5671539306641,1895.4371337890625,0.0,1187.018310546875,0.4451517164707184,1.0,0.0,3.0,1.0,0.0
12314520,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.8498589992523193,0.3661850988864898,0.3315874934196472,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8955584168434143,0.4291395843029022,0.408194750547409,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8727377653121948,0.3974641561508178,0.2795218527317047,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.8330360054969788,0.3436050117015838,0.3277803063392639,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7343071699142456,0.2323522269725799,1.057880401611328,286.34521484375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,299.1734313964844,286.3468017578125,1.0,0.5493993759155273,1.0,1.0,0.0,1.0,-2.8875200748443604,2.887513399124145,6.701367055939045e-06,2.2292799949646,0.6716142892837524,0.6716142892837524,0.0,140.84947204589844,166.0,18289.458984375,-0.0,2069.162841796875,1.0,283.1499938964844,285.7611389160156,290.07830810546875,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18832.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420665979385376,1.0,0.0,0.0,1.670198678970337,1.6702057123184204,1.861357077359571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.792236328125,0.0,185.5671539306641,1895.4371337890625,0.0,1187.018310546875,0.4451517164707184,1.0,0.0,3.0,1.0,0.0
12314580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8398563861846924,0.366018146276474,0.3316851258277893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.8844555020332336,0.4293392896652221,0.4086424708366394,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36651611328125,0.8621888160705566,0.3976291716098785,0.2798279821872711,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.823753297328949,0.3438285589218139,0.3282516896724701,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.7262799739837646,0.2325059920549392,1.059831142425537,286.3665771484375,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,299.1732788085937,286.3680725097656,1.0,0.5538603663444519,1.0,1.0,0.0,1.0,-2.891457319259644,2.8914506435394287,6.719862085446948e-06,2.232411623001098,0.6677610874176025,0.6677610874176025,0.0,147.6766357421875,166.0,18237.56640625,-0.0,2109.422607421875,1.0,283.1499938964844,285.78466796875,290.07781982421875,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18805.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409483551979065,1.0,0.0,0.0,1.6507525444030762,1.65075945854187,1.818265786823759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.440185546875,0.0,180.54432678222656,1895.4371337890625,0.0,1179.5673828125,0.4411313235759735,1.0,0.0,3.0,1.0,0.0
12314640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8349100351333618,0.3659169673919678,0.3317234814167022,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803405761719,0.8789568543434143,0.4294807314872741,0.4089116752147674,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.8570107817649841,0.3977492153644562,0.2800114154815674,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8191080689430237,0.3439852893352508,0.3285358250141144,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797912597656,0.7222554087638855,0.2326099276542663,1.060958981513977,286.3803405761719,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,299.1731872558594,286.3818054199219,1.0,0.5563547611236572,1.0,1.0,0.0,1.0,-2.893745422363281,2.893738508224488,6.730600489390781e-06,2.234222412109375,0.665252149105072,0.665252149105072,0.0,151.3357391357422,169.0,18201.96484375,-0.0,2131.346923828125,1.0,283.1499938964844,285.79986572265625,290.0775756835937,291.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402067542076111,1.0,0.0,0.0,1.6381181478500366,1.638124942779541,1.790539130297475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.818115234375,0.0,177.3333740234375,1895.4371337890625,0.0,1174.6427001953125,0.4385253489017486,1.0,0.0,3.0,1.0,0.0
12314700,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8299072980880737,0.3658035397529602,0.3317576050758362,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.8734301924705505,0.4296688437461853,0.4092317819595337,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971862792969,0.8518325686454773,0.3979125618934631,0.2802299857139587,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.8143496513366699,0.3441921770572662,0.3288741707801819,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.7181249856948853,0.2327442020177841,1.06225848197937,286.3972473144531,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,299.1731262207031,286.398681640625,1.0,0.5590367317199707,1.0,1.0,0.0,1.0,-2.896402835845948,2.8963961601257324,6.743086942151422e-06,2.2363269329071045,0.662186324596405,0.662186324596405,0.0,155.23680114746094,169.0,18157.3515625,-0.0,2155.130859375,1.0,283.1499938964844,285.8185729980469,290.07733154296875,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18765.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392682790756226,1.0,0.0,0.0,1.6227033138275146,1.622710108757019,1.756999523649938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.802734375,0.0,173.470703125,1895.4371337890625,0.0,1168.4300537109375,0.4353522360324859,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8258485794067383,0.3657051622867584,0.3317831456661224,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.8690041899681091,0.4298702478408813,0.4095411896705627,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8477007746696472,0.3980914354324341,0.2804421782493591,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.810436487197876,0.3444124460220337,0.3292015790939331,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7147202491760254,0.2328846454620361,1.0634735822677612,286.41387939453125,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,299.1731872558594,286.415283203125,1.0,0.5613438487052917,1.0,1.0,0.0,1.0,-2.8989148139953613,2.8989081382751465,6.754901278327452e-06,2.238316535949707,0.6591991782188416,0.6591991782188416,0.0,158.5501708984375,157.0,18112.99609375,-0.0,2175.80224609375,1.0,283.1499938964844,285.8369445800781,290.07720947265625,291.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18743.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383103728294373,1.0,0.0,0.0,1.607712745666504,1.6077195405960083,1.724687166415606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.835693359375,0.0,169.77166748046875,1895.4371337890625,0.0,1162.1104736328125,0.4322732090950012,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.826882541179657,0.3655717372894287,0.3316068351268768,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8705970644950867,0.4303188025951385,0.4099090099334717,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8491801023483276,0.3985054492950439,0.2806872725486755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8119720816612244,0.3449070453643799,0.3296100497245788,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.716036319732666,0.2331967800855636,1.064636468887329,286.4451599121094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,299.173583984375,286.4464416503906,1.0,0.5607166886329651,1.0,1.0,0.0,1.0,-2.901332139968872,2.901325225830078,6.766459591744933e-06,2.240310907363892,0.6534294486045837,0.6534294486045837,0.0,157.71502685546875,145.0,18016.76953125,-0.0,2175.816162109375,1.0,283.1499938964844,285.871826171875,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363191604614258,1.0,0.0,0.0,1.5789180994033811,1.5789247751235962,1.6634611199606297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.800048828125,0.0,162.8262939453125,1895.4371337890625,0.0,1149.046630859375,0.4263801276683807,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.826882541179657,0.3655717372894287,0.3316068351268768,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8705970644950867,0.4303188025951385,0.4099090099334717,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8491801023483276,0.3985054492950439,0.2806872725486755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8119720816612244,0.3449070453643799,0.3296100497245788,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.716036319732666,0.2331967800855636,1.064636468887329,286.4451599121094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,299.173583984375,286.4464416503906,1.0,0.5607166886329651,1.0,1.0,0.0,1.0,-2.901332139968872,2.901325225830078,6.766459591744933e-06,2.240310907363892,0.6534294486045837,0.6534294486045837,0.0,157.71502685546875,145.0,18016.76953125,-0.0,2175.816162109375,1.0,283.1499938964844,285.871826171875,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363191604614258,1.0,0.0,0.0,1.5789180994033811,1.5789247751235962,1.6634611199606297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.800048828125,0.0,162.8262939453125,1895.4371337890625,0.0,1149.046630859375,0.4263801276683807,1.0,0.0,3.0,1.0,0.0
12314940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8342657685279846,0.3655532598495483,0.3313455879688263,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8794645071029663,0.4308426976203918,0.4101532995700836,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8574798703193665,0.3990141153335571,0.2808538973331451,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8198447823524475,0.345505803823471,0.3299174904823303,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.7228482365608215,0.2335781455039978,1.0651707649230957,286.4745178222656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,299.1746520996094,286.4757385253906,1.0,0.5571865439414978,1.0,1.0,0.0,1.0,-2.902524471282959,2.902517557144165,6.772224878659472e-06,2.241321325302124,0.6479276418685913,0.6479276418685913,0.0,151.9451904296875,133.0,17918.705078125,-0.0,2149.301513671875,1.0,283.1499938964844,285.9047546386719,290.0787048339844,291.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18659.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341861486434937,1.0,0.0,0.0,1.5516619682312012,1.551668405532837,1.6065256147612672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.827392578125,0.0,156.44480895996094,1895.4371337890625,0.0,1135.1607666015625,0.420830637216568,1.0,0.0,3.0,1.0,0.0
12315000,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.8342657685279846,0.3655532598495483,0.3313455879688263,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.8794645071029663,0.4308426976203918,0.4101532995700836,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8574798703193665,0.3990141153335571,0.2808538973331451,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8198447823524475,0.345505803823471,0.3299174904823303,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.7228482365608215,0.2335781455039978,1.0651707649230957,286.4745178222656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,299.1746520996094,286.4757385253906,1.0,0.5571865439414978,1.0,1.0,0.0,1.0,-2.902524471282959,2.902517557144165,6.772224878659472e-06,2.241321325302124,0.6479276418685913,0.6479276418685913,0.0,151.9451904296875,133.0,17918.705078125,-0.0,2149.301513671875,1.0,283.1499938964844,285.9047546386719,290.0787048339844,291.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18659.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341861486434937,1.0,0.0,0.0,1.5516619682312012,1.551668405532837,1.6065256147612672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.827392578125,0.0,156.44480895996094,1895.4371337890625,0.0,1135.1607666015625,0.420830637216568,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8463246822357178,0.3656429946422577,0.3310828506946563,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8936572074890137,0.431435763835907,0.4103579819202423,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8709229826927185,0.3996101319789886,0.2810043394565582,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.831984281539917,0.3462110459804535,0.3302198052406311,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.733336329460144,0.23402701318264,1.065510392189026,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,299.17633056640625,286.50396728515625,1.0,0.5519952774047852,1.0,1.0,0.0,1.0,-2.903407335281372,2.903400659561157,6.776530881325016e-06,2.242085218429565,0.6426935195922852,0.6426935195922852,0.0,143.4750518798828,121.0,17822.943359375,-0.0,2108.868896484375,1.0,283.1499938964844,285.9364318847656,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319429874420166,1.0,0.0,0.0,1.525899052619934,1.5259054899215698,1.5536208763933248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.253662109375,0.0,150.58042907714844,1895.4371337890625,0.0,1120.6806640625,0.4156103134155273,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8463246822357178,0.3656429946422577,0.3310828506946563,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8936572074890137,0.431435763835907,0.4103579819202423,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8709229826927185,0.3996101319789886,0.2810043394565582,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.831984281539917,0.3462110459804535,0.3302198052406311,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.733336329460144,0.23402701318264,1.065510392189026,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,299.17633056640625,286.50396728515625,1.0,0.5519952774047852,1.0,1.0,0.0,1.0,-2.903407335281372,2.903400659561157,6.776530881325016e-06,2.242085218429565,0.6426935195922852,0.6426935195922852,0.0,143.4750518798828,121.0,17822.943359375,-0.0,2108.868896484375,1.0,283.1499938964844,285.9364318847656,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319429874420166,1.0,0.0,0.0,1.525899052619934,1.5259054899215698,1.5536208763933248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.253662109375,0.0,150.58042907714844,1895.4371337890625,0.0,1120.6806640625,0.4156103134155273,1.0,0.0,3.0,1.0,0.0
12315180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8630394339561462,0.3658230602741241,0.330847829580307,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9132243990898132,0.4320957958698272,0.4105652570724487,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8892877697944641,0.4002859592437744,0.2811667323112488,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8483609557151794,0.3470105528831482,0.3305539190769195,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7474754452705383,0.2345335632562637,1.065833568572998,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,299.17840576171875,286.5313720703125,1.0,0.5458627343177795,1.0,1.0,0.0,1.0,-2.904359102249145,2.9043524265289307,6.78115520713618e-06,2.2428998947143555,0.6377232074737549,0.6377232074737549,0.0,133.47657775878906,109.0,17731.021484375,-0.0,2060.95703125,1.0,283.1499938964844,285.9670715332031,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296675801277161,1.0,0.0,0.0,1.5015878677368164,1.5015941858291626,1.504509583583058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.208251953125,0.0,145.1927490234375,1895.4371337890625,0.0,1106.1214599609375,0.4107069671154022,1.0,0.0,3.0,1.0,0.0
12315240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8630394339561462,0.3658230602741241,0.330847829580307,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9132243990898132,0.4320957958698272,0.4105652570724487,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8892877697944641,0.4002859592437744,0.2811667323112488,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8483609557151794,0.3470105528831482,0.3305539190769195,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7474754452705383,0.2345335632562637,1.065833568572998,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,299.17840576171875,286.5313720703125,1.0,0.5458627343177795,1.0,1.0,0.0,1.0,-2.904359102249145,2.9043524265289307,6.78115520713618e-06,2.2428998947143555,0.6377232074737549,0.6377232074737549,0.0,133.47657775878906,109.0,17731.021484375,-0.0,2060.95703125,1.0,283.1499938964844,285.9670715332031,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296675801277161,1.0,0.0,0.0,1.5015878677368164,1.5015941858291626,1.504509583583058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.208251953125,0.0,145.1927490234375,1895.4371337890625,0.0,1106.1214599609375,0.4107069671154022,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.8733789920806885,0.3659419417381286,0.3307439386844635,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.9260440468788148,0.4324512779712677,0.4106785953044891,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436096191406,0.9004212021827698,0.4006524682044983,0.2812575995922088,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.8584620356559753,0.3474414646625519,0.3307373225688934,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7562065124511719,0.2348053455352783,1.066015124320984,286.54364013671875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,299.1795654296875,286.5447692871094,1.0,0.5425747036933899,1.0,1.0,0.0,1.0,-2.9049181938171387,2.904911518096924,6.783855951653095e-06,2.2433714866638184,0.6353368759155273,0.6353368759155273,0.0,128.1195831298828,109.0,17686.748046875,-0.0,2035.355712890625,1.0,283.1499938964844,285.98199462890625,290.0869445800781,291.2975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18564.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285411715507507,1.0,0.0,0.0,1.4899718761444092,1.4899780750274658,1.4813223003784517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.896728515625,0.0,142.66796875,1895.4371337890625,0.0,1098.9625244140625,0.408372163772583,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8852108716964722,0.3660776019096374,0.3306497037410736,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.940565824508667,0.4328231513500213,0.4108012020587921,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.9135252237319946,0.40103679895401,0.2813564836978912,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.8700798749923706,0.3478908836841583,0.330932468175888,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.7662659883499146,0.2350875735282898,1.0662163496017456,286.556884765625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,299.1807861328125,286.5579833984375,1.0,0.5391887426376343,1.0,1.0,0.0,1.0,-2.905547380447388,2.905540704727173,6.786885933252052e-06,2.2438976764678955,0.6330143809318542,0.6330143809318542,0.0,122.606201171875,97.0,17643.619140625,-0.0,2009.086181640625,1.0,283.1499938964844,285.9967041015625,290.089599609375,291.2975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18546.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274309754371643,1.0,0.0,0.0,1.4787027835845947,1.4787089824676514,1.458999747683265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71875,0.0,140.24888610839844,1895.4371337890625,0.0,1091.9388427734375,0.4061122238636017,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.9146896600723268,0.3663936555385589,0.3304905593395233,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9724891781806946,0.4336133599281311,0.4110777676105499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.9473502039909364,0.4018552005290985,0.2815799117088318,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.8987285494804382,0.3488401472568512,0.3313587605953216,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.791168749332428,0.2356785535812378,1.0666831731796265,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,299.1833190917969,286.5838623046875,1.0,0.5322151184082031,1.0,1.0,0.0,1.0,-2.9070305824279785,2.907023668289185,6.794000000809319e-06,2.245124101638794,0.6285532712936401,0.6285532712936401,0.0,111.26197052001952,85.0,17560.72265625,-0.0,1955.30712890625,1.0,283.1499938964844,286.0253295898437,290.0957336425781,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18511.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252697110176086,1.0,0.0,0.0,1.4571614265441897,1.4571675062179563,1.416800614606473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.738037109375,0.0,135.70681762695312,1895.4371337890625,0.0,1078.355712890625,0.401806503534317,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.9146896600723268,0.3663936555385589,0.3304905593395233,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9724891781806946,0.4336133599281311,0.4110777676105499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.9473502039909364,0.4018552005290985,0.2815799117088318,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.8987285494804382,0.3488401472568512,0.3313587605953216,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.791168749332428,0.2356785535812378,1.0666831731796265,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,299.1833190917969,286.5838623046875,1.0,0.5322151184082031,1.0,1.0,0.0,1.0,-2.9070305824279785,2.907023668289185,6.794000000809319e-06,2.245124101638794,0.6285532712936401,0.6285532712936401,0.0,111.26197052001952,85.0,17560.72265625,-0.0,1955.30712890625,1.0,283.1499938964844,286.0253295898437,290.0957336425781,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18511.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252697110176086,1.0,0.0,0.0,1.4571614265441897,1.4571675062179563,1.416800614606473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.738037109375,0.0,135.70681762695312,1895.4371337890625,0.0,1078.355712890625,0.401806503534317,1.0,0.0,3.0,1.0,0.0
12315540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9536288380622864,0.3667530715465545,0.3304001092910766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9990000128746032,0.4345294237136841,0.4077374935150146,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9828972220420836,0.4027254283428192,0.2818624377250671,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9368675947189332,0.3498413860797882,0.3318653106689453,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8207004070281982,0.2362884879112243,1.067384123802185,286.6073608398437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,299.1858825683594,286.60797119140625,1.0,0.5248604416847229,1.0,1.0,0.0,1.0,-2.9047677516937256,2.904760837554932,6.7845253397536e-06,2.243862628936768,0.6243246793746948,0.6243246793746948,0.0,100.3277816772461,103.0,17471.076171875,-0.0,1897.3824462890625,1.0,283.1499938964844,286.0523986816406,290.1029357910156,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18478.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231958866119385,1.0,0.0,0.0,1.4369173049926758,1.436923265457153,1.3777072638276877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.08935546875,0.0,131.53677368164062,1895.4371337890625,0.0,1065.435791015625,0.3977786004543304,1.0,0.0,3.0,1.0,0.0
12315600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9536288380622864,0.3667530715465545,0.3304001092910766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.9990000128746032,0.4345294237136841,0.4077374935150146,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9828972220420836,0.4027254283428192,0.2818624377250671,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9368675947189332,0.3498413860797882,0.3318653106689453,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8207004070281982,0.2362884879112243,1.067384123802185,286.6073608398437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,299.1858825683594,286.60797119140625,1.0,0.5248604416847229,1.0,1.0,0.0,1.0,-2.9047677516937256,2.904760837554932,6.7845253397536e-06,2.243862628936768,0.6243246793746948,0.6243246793746948,0.0,100.3277816772461,103.0,17471.076171875,-0.0,1897.3824462890625,1.0,283.1499938964844,286.0523986816406,290.1029357910156,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18478.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231958866119385,1.0,0.0,0.0,1.4369173049926758,1.436923265457153,1.3777072638276877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.08935546875,0.0,131.53677368164062,1895.4371337890625,0.0,1065.435791015625,0.3977786004543304,1.0,0.0,3.0,1.0,0.0
12315660,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9667224884033204,0.3711891174316406,0.3335160911083221,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9990000128746032,0.4419291317462921,0.3957784175872803,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.99358731508255,0.4078234136104584,0.284703254699707,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9517987370491028,0.3552465736865997,0.3359431326389313,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8327248096466064,0.2415291965007782,1.0856596231460571,286.63751220703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,299.2343444824219,286.6396179199219,1.0,0.5272960066795349,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.87450892655761e-06,2.2582433223724365,0.620383620262146,0.620383620262146,0.0,98.47737121582033,123.0,17451.66015625,-0.0,1920.1016845703125,1.0,283.1499938964844,286.0835876464844,290.1107177734375,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18445.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211307048797607,1.0,0.0,0.0,1.417858004570007,1.417863845825195,1.341401798526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.06787109375,0.0,127.69013214111328,1895.4371337890625,0.0,1052.681640625,0.3940002918243408,1.0,0.0,3.0,1.0,0.0
12315720,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9667224884033204,0.3711891174316406,0.3335160911083221,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9990000128746032,0.4419291317462921,0.3957784175872803,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.99358731508255,0.4078234136104584,0.284703254699707,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9517987370491028,0.3552465736865997,0.3359431326389313,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8327248096466064,0.2415291965007782,1.0856596231460571,286.63751220703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,299.2343444824219,286.6396179199219,1.0,0.5272960066795349,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.87450892655761e-06,2.2582433223724365,0.620383620262146,0.620383620262146,0.0,98.47737121582033,123.0,17451.66015625,-0.0,1920.1016845703125,1.0,283.1499938964844,286.0835876464844,290.1107177734375,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18445.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211307048797607,1.0,0.0,0.0,1.417858004570007,1.417863845825195,1.341401798526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.06787109375,0.0,127.69013214111328,1895.4371337890625,0.0,1052.681640625,0.3940002918243408,1.0,0.0,3.0,1.0,0.0
12315780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.9636992812156676,0.3730465173721313,0.3354589343070984,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9990000128746032,0.4461729824542999,0.401799589395523,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9913927316665648,0.4102065563201904,0.2865718305110931,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.9494189620018004,0.3579177558422088,0.3387387692928314,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.8319329023361206,0.2441727221012115,1.0988129377365112,286.6728210449219,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,299.2562866210937,286.67535400390625,1.0,0.5334364771842957,1.0,1.0,0.0,1.0,-2.955289363861084,2.95528244972229,7.020827524684137e-06,2.2821273803710938,0.6181641817092896,0.6181641817092896,0.0,100.96591186523438,123.0,17510.841796875,-0.0,1983.865478515625,1.0,283.1499938964844,286.1162414550781,290.1191101074219,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18407.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201875805854797,1.0,0.0,0.0,1.4063626527786257,1.4063684940338137,1.3197390558161717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.488037109375,0.0,125.36051940917967,1895.4371337890625,0.0,1046.894287109375,0.3916827142238617,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.9591006636619568,0.3737634420394897,0.3362146019935608,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.9990000128746032,0.4475367963314056,0.4083111882209778,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913146972656,0.9878321290016174,0.41116663813591,0.2873297929763794,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.9449394941329956,0.3590081334114074,0.3398924171924591,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69049072265625,0.8290505409240723,0.2452380806207656,1.104222297668457,286.69140625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,299.2634582519531,286.6940612792969,1.0,0.5372692942619324,1.0,1.0,0.0,1.0,-2.972819566726685,2.9728124141693115,7.104396445356542e-06,2.295677423477173,0.6172447204589844,0.6172447204589844,0.0,103.06539154052734,143.0,17550.458984375,-0.0,2024.0062255859373,1.0,283.1499938964844,286.1330261230469,290.1241149902344,291.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18387.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200113892555237,1.0,0.0,0.0,1.4014211893081665,1.401427149772644,1.310481252403406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.416259765625,0.0,124.35701751708984,1895.4371337890625,0.0,1045.815673828125,0.3906769454479217,1.0,0.0,3.0,1.0,0.0
12315900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.9486169815063475,0.3747719824314117,0.3372920155525207,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221069335937,0.9990000128746032,0.4486475884914398,0.4221862852573395,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.9794363379478456,0.4125435352325439,0.2884272336959839,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.934622585773468,0.3605727851390838,0.341565728187561,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211608886719,0.8222127556800842,0.2467350363731384,1.1119579076766968,286.7221069335937,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,299.2707824707031,286.72491455078125,1.0,0.544244110584259,1.0,1.0,0.0,1.0,-3.00314736366272,3.0031402111053467,7.25023846825934e-06,2.3191609382629395,0.6159723401069641,0.6159723401069641,0.0,107.36927795410156,143.0,17624.26171875,-0.0,2098.123291015625,1.0,283.1499938964844,286.160400390625,290.1328125,291.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18354.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201425790786743,1.0,0.0,0.0,1.3943462371826172,1.3943520784378052,1.297282778978115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.816650390625,0.0,122.91600799560548,1895.4371337890625,0.0,1046.618896484375,0.3892246186733246,1.0,0.0,3.0,1.0,0.0
12315960,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74810791015625,0.925174355506897,0.3756372928619385,0.3383935987949371,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.9843820929527284,0.4489557445049286,0.4254639744758606,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.959018051624298,0.413768321275711,0.2895353436470032,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480773925781,0.9119510054588318,0.3619658052921295,0.3432349562644958,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8060176372528076,0.2480234950780868,1.1195122003555298,286.7482604980469,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,299.2745056152344,286.7498779296875,1.0,0.5513887405395508,1.0,1.0,0.0,1.0,-3.0209710597991943,3.020963668823242,7.337787792494055e-06,2.3334503173828125,0.6148084402084351,0.6148084402084351,0.0,115.1055908203125,163.0,17660.578125,-0.0,2168.96240234375,1.0,283.1499938964844,286.1842346191406,290.1419982910156,291.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18321.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207560896873474,1.0,0.0,0.0,1.3879919052124023,1.3879976272583008,1.2854857800448374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.7998046875,0.0,121.6246109008789,1895.4371337890625,0.0,1050.3800048828125,0.3879119157791137,1.0,0.0,3.0,1.0,0.0
12316020,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830058574676514,0.3770372867584228,0.3403702676296234,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9414433240890504,0.4500373899936676,0.4270195960998535,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9133151769638062,0.415892094373703,0.2915726006031036,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8727449774742126,0.3643926382064819,0.3462913632392883,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725431323051453,0.2501394748687744,1.1328074932098389,286.7826843261719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,299.2787475585937,286.7840576171875,1.0,0.5659739971160889,1.0,1.0,0.0,1.0,-3.0474956035614014,3.047488212585449,7.467765954061178e-06,2.3541741371154785,0.6125466227531433,0.6125466227531433,0.0,133.26255798339844,183.0,17692.763671875,-0.0,2310.43017578125,1.0,283.1499938964844,286.2166442871094,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225473284721375,1.0,0.0,0.0,1.3763480186462402,1.376353740692139,1.264008346879564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.232666015625,0.0,119.32643127441406,1895.4371337890625,0.0,1061.4185791015625,0.3855546116828918,1.0,0.0,3.0,1.0,0.0
12316080,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830058574676514,0.3770372867584228,0.3403702676296234,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9414433240890504,0.4500373899936676,0.4270195960998535,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9133151769638062,0.415892094373703,0.2915726006031036,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8727449774742126,0.3643926382064819,0.3462913632392883,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725431323051453,0.2501394748687744,1.1328074932098389,286.7826843261719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,299.2787475585937,286.7840576171875,1.0,0.5659739971160889,1.0,1.0,0.0,1.0,-3.0474956035614014,3.047488212585449,7.467765954061178e-06,2.3541741371154785,0.6125466227531433,0.6125466227531433,0.0,133.26255798339844,183.0,17692.763671875,-0.0,2310.43017578125,1.0,283.1499938964844,286.2166442871094,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225473284721375,1.0,0.0,0.0,1.3763480186462402,1.376353740692139,1.264008346879564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.232666015625,0.0,119.32643127441406,1895.4371337890625,0.0,1061.4185791015625,0.3855546116828918,1.0,0.0,3.0,1.0,0.0
