time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8512747883796692,0.3781900703907013,0.3421366810798645,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028730392456056,0.4514972865581512,0.4290503263473511,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8794063329696655,0.4177779853343963,0.2934523820877075,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427252173423767,0.3665404319763183,0.3490947186946869,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7464239001274109,0.2518486678600311,1.1443129777908323,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,299.2797241210937,286.81402587890625,1.0,0.5807411670684814,1.0,1.0,0.0,1.0,-3.0715246200561523,3.071516990661621,7.586433639517054e-06,2.372920036315918,0.6105350852012634,0.6105350852012634,0.0,152.801513671875,201.0,17719.326171875,-0.0,2456.958251953125,1.0,283.1499938964844,286.2447509765625,290.1651916503906,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239941120147705,1.0,0.0,0.0,1.36616051197052,1.3661662340164185,1.2453656950128789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.913330078125,0.0,117.3503646850586,1895.4371337890625,0.0,1070.3955078125,0.3835070133209228,1.0,0.0,3.0,1.0,0.0
12316200,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8512747883796692,0.3781900703907013,0.3421366810798645,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028730392456056,0.4514972865581512,0.4290503263473511,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8794063329696655,0.4177779853343963,0.2934523820877075,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427252173423767,0.3665404319763183,0.3490947186946869,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7464239001274109,0.2518486678600311,1.1443129777908323,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,299.2797241210937,286.81402587890625,1.0,0.5807411670684814,1.0,1.0,0.0,1.0,-3.0715246200561523,3.071516990661621,7.586433639517054e-06,2.372920036315918,0.6105350852012634,0.6105350852012634,0.0,152.801513671875,201.0,17719.326171875,-0.0,2456.958251953125,1.0,283.1499938964844,286.2447509765625,290.1651916503906,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239941120147705,1.0,0.0,0.0,1.36616051197052,1.3661662340164185,1.2453656950128789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.913330078125,0.0,117.3503646850586,1895.4371337890625,0.0,1070.3955078125,0.3835070133209228,1.0,0.0,3.0,1.0,0.0
12316260,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279584646224976,0.3792157471179962,0.3437639772891998,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8761823773384094,0.4531067311763763,0.4312577247619629,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8543325662612915,0.4195500910282135,0.2952325344085693,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8205713033676147,0.3685397803783417,0.351728618144989,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7271987199783325,0.2533049285411834,1.154517650604248,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,299.27862548828125,286.84088134765625,1.0,0.5948057174682617,1.0,1.0,0.0,1.0,-3.093711853027344,3.0937042236328125,7.696853572269902e-06,2.3902361392974854,0.6087375283241272,0.6087375283241272,0.0,172.1389923095703,204.0,17742.642578125,-0.0,2601.072509765625,1.0,283.1499938964844,286.2698669433594,290.1731872558594,291.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18210.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624786376953125,1.0,0.0,0.0,1.3571901321411133,1.3571958541870115,1.229064849894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.17236328125,0.0,115.63521575927734,1895.4371337890625,0.0,1075.334716796875,0.381713330745697,1.0,0.0,3.0,1.0,0.0
12316320,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279584646224976,0.3792157471179962,0.3437639772891998,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8761823773384094,0.4531067311763763,0.4312577247619629,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8543325662612915,0.4195500910282135,0.2952325344085693,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8205713033676147,0.3685397803783417,0.351728618144989,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7271987199783325,0.2533049285411834,1.154517650604248,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,299.27862548828125,286.84088134765625,1.0,0.5948057174682617,1.0,1.0,0.0,1.0,-3.093711853027344,3.0937042236328125,7.696853572269902e-06,2.3902361392974854,0.6087375283241272,0.6087375283241272,0.0,172.1389923095703,204.0,17742.642578125,-0.0,2601.072509765625,1.0,283.1499938964844,286.2698669433594,290.1731872558594,291.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18210.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624786376953125,1.0,0.0,0.0,1.3571901321411133,1.3571958541870115,1.229064849894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.17236328125,0.0,115.63521575927734,1895.4371337890625,0.0,1075.334716796875,0.381713330745697,1.0,0.0,3.0,1.0,0.0
12316380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8156837224960327,0.3801845908164978,0.3450760841369629,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.862528920173645,0.4547824263572693,0.4332797527313232,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417382836341858,0.421276718378067,0.2967764139175415,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8087981343269348,0.3704621493816376,0.3540128469467163,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171316146850586,0.254606157541275,1.1626780033111572,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,299.2765808105469,286.86376953125,1.0,0.6039664149284363,1.0,1.0,0.0,1.0,-3.1121387481689453,3.112131118774414,7.789298251736909e-06,2.404672861099243,0.6071023941040039,0.6071023941040039,0.0,184.7139129638672,192.0,17756.306640625,-0.0,2703.773681640625,1.0,283.1499938964844,286.2914733886719,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250590682029724,1.0,0.0,0.0,1.3492079973220823,1.3492136001586914,1.214650211522894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.366943359375,0.0,114.13156127929688,1895.4371337890625,0.0,1077.0384521484375,0.3801277577877044,1.0,0.0,3.0,1.0,0.0
12316440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8156837224960327,0.3801845908164978,0.3450760841369629,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.862528920173645,0.4547824263572693,0.4332797527313232,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417382836341858,0.421276718378067,0.2967764139175415,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8087981343269348,0.3704621493816376,0.3540128469467163,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171316146850586,0.254606157541275,1.1626780033111572,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,299.2765808105469,286.86376953125,1.0,0.6039664149284363,1.0,1.0,0.0,1.0,-3.1121387481689453,3.112131118774414,7.789298251736909e-06,2.404672861099243,0.6071023941040039,0.6071023941040039,0.0,184.7139129638672,192.0,17756.306640625,-0.0,2703.773681640625,1.0,283.1499938964844,286.2914733886719,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250590682029724,1.0,0.0,0.0,1.3492079973220823,1.3492136001586914,1.214650211522894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.366943359375,0.0,114.13156127929688,1895.4371337890625,0.0,1077.0384521484375,0.3801277577877044,1.0,0.0,3.0,1.0,0.0
12316500,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8142487406730652,0.3806705474853515,0.3455699980258941,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8611181974411011,0.4556406140327453,0.4341440200805664,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8404735326766968,0.4221433997154236,0.2974241077899933,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.8076575398445129,0.3714140653610229,0.3549748957157135,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.7161485552787781,0.2552284002304077,1.165805697441101,286.872802734375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,299.2754821777344,286.8735656738281,1.0,0.605681836605072,1.0,1.0,0.0,1.0,-3.119471549987793,3.1194636821746826,7.826319233572576e-06,2.4104506969451904,0.6063264012336731,0.6063264012336731,0.0,186.7088165283203,192.0,17757.84765625,-0.0,2728.94775390625,1.0,283.1499938964844,286.3008728027344,290.1875305175781,291.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18177.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250584721565247,1.0,0.0,0.0,1.345503807067871,1.34550940990448,1.207989726026426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.903564453125,0.0,113.44245147705078,1895.4371337890625,0.0,1077.03466796875,0.3793969452381134,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.8150374889373779,0.3811697661876678,0.3459920883178711,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8621535897254944,0.4565162360668182,0.4349389970302582,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8414806127548218,0.4230232238769531,0.2980160713195801,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.808811604976654,0.37237149477005,0.3558539152145386,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.7170975208282471,0.2558470964431762,1.1684929132461548,286.881591796875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,299.2745056152344,286.8822937011719,1.0,0.6062696576118469,1.0,1.0,0.0,1.0,-3.1259355545043945,3.125927686691284,7.858982826292049e-06,2.4155256748199463,0.6055679321289062,0.6055679321289062,0.0,186.54071044921875,180.0,17756.673828125,-0.0,2740.955322265625,1.0,283.1499938964844,286.3092956542969,290.1930236816406,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18169.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624984622001648,1.0,0.0,0.0,1.3419419527053833,1.3419475555419922,1.2016025152661314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.349609375,0.0,112.7861099243164,1895.4371337890625,0.0,1076.5732421875,0.3786985278129577,1.0,0.0,3.0,1.0,0.0
12316620,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208707571029663,0.382209837436676,0.3467231392860412,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.869037389755249,0.458315908908844,0.4364179670810699,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.847973644733429,0.4248265922069549,0.2991128265857696,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8154123425483704,0.3743115663528442,0.3574750423431396,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7226567268371582,0.2570903897285461,1.1731189489364624,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,299.2729797363281,286.8980712890625,1.0,0.605059027671814,1.0,1.0,0.0,1.0,-3.137424230575561,3.137416362762451,7.917199582152534e-06,2.424543857574463,0.6041067242622375,0.6041067242622375,0.0,182.138427734375,168.0,17750.744140625,-0.0,2740.432373046875,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18156.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624651312828064,1.0,0.0,0.0,1.3351867198944092,1.335192322731018,1.1895356522018126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.24609375,0.0,111.55506134033205,1895.4371337890625,0.0,1074.491455078125,0.3773825466632843,1.0,0.0,3.0,1.0,0.0
12316680,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208707571029663,0.382209837436676,0.3467231392860412,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.869037389755249,0.458315908908844,0.4364179670810699,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.847973644733429,0.4248265922069549,0.2991128265857696,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8154123425483704,0.3743115663528442,0.3574750423431396,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7226567268371582,0.2570903897285461,1.1731189489364624,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,299.2729797363281,286.8980712890625,1.0,0.605059027671814,1.0,1.0,0.0,1.0,-3.137424230575561,3.137416362762451,7.917199582152534e-06,2.424543857574463,0.6041067242622375,0.6041067242622375,0.0,182.138427734375,168.0,17750.744140625,-0.0,2740.432373046875,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18156.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624651312828064,1.0,0.0,0.0,1.3351867198944092,1.335192322731018,1.1895356522018126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.24609375,0.0,111.55506134033205,1895.4371337890625,0.0,1074.491455078125,0.3773825466632843,1.0,0.0,3.0,1.0,0.0
12316740,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8307417035102844,0.3832993507385254,0.3473745584487915,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807933926582336,0.46016925573349,0.4378184676170349,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8590611815452576,0.4266838133335113,0.300150603055954,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259092569351196,0.376285582780838,0.3589963316917419,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316489219665527,0.25834921002388,1.1771804094314575,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,299.2719421386719,286.9124755859375,1.0,0.6018707156181335,1.0,1.0,0.0,1.0,-3.1478524208068848,3.147844314575196,7.970223123265896e-06,2.432727575302124,0.6027173399925232,0.6027173399925232,0.0,174.3412628173828,156.0,17743.005859375,-0.0,2719.51513671875,1.0,283.1499938964844,286.3384704589844,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241483688354492,1.0,0.0,0.0,1.3288543224334717,1.328859806060791,1.1782790210190797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.325439453125,0.0,110.41490936279295,1895.4371337890625,0.0,1071.3558349609375,0.376156598329544,1.0,0.0,3.0,1.0,0.0
12316800,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8307417035102844,0.3832993507385254,0.3473745584487915,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807933926582336,0.46016925573349,0.4378184676170349,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8590611815452576,0.4266838133335113,0.300150603055954,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259092569351196,0.376285582780838,0.3589963316917419,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7316489219665527,0.25834921002388,1.1771804094314575,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,299.2719421386719,286.9124755859375,1.0,0.6018707156181335,1.0,1.0,0.0,1.0,-3.1478524208068848,3.147844314575196,7.970223123265896e-06,2.432727575302124,0.6027173399925232,0.6027173399925232,0.0,174.3412628173828,156.0,17743.005859375,-0.0,2719.51513671875,1.0,283.1499938964844,286.3384704589844,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241483688354492,1.0,0.0,0.0,1.3288543224334717,1.328859806060791,1.1782790210190797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.325439453125,0.0,110.41490936279295,1895.4371337890625,0.0,1071.3558349609375,0.376156598329544,1.0,0.0,3.0,1.0,0.0
12316860,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440189361572266,0.3844311833381653,0.3479961454868316,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965802192687988,0.4620619416236877,0.4391860365867615,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8741292357444763,0.428583413362503,0.3011658191680908,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396351933479309,0.3782860338687897,0.3604713082313537,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435575127601624,0.2596212923526764,1.1809587478637695,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,299.271240234375,286.92608642578125,1.0,0.597590446472168,1.0,1.0,0.0,1.0,-3.1577816009521484,3.157773494720459,8.020869245228823e-06,2.4405176639556885,0.6014000773429871,0.6014000773429871,0.0,164.66844177246094,144.0,17735.451171875,-0.0,2687.333251953125,1.0,283.1499938964844,286.3515930175781,290.231689453125,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235659718513489,1.0,0.0,0.0,1.3228954076766968,1.322900891304016,1.1677353484174092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.6865234375,0.0,109.35199737548828,1895.4371337890625,0.0,1067.7335205078125,0.3750074505805969,1.0,0.0,3.0,1.0,0.0
12316920,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440189361572266,0.3844311833381653,0.3479961454868316,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8965802192687988,0.4620619416236877,0.4391860365867615,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8741292357444763,0.428583413362503,0.3011658191680908,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396351933479309,0.3782860338687897,0.3604713082313537,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.7435575127601624,0.2596212923526764,1.1809587478637695,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,299.271240234375,286.92608642578125,1.0,0.597590446472168,1.0,1.0,0.0,1.0,-3.1577816009521484,3.157773494720459,8.020869245228823e-06,2.4405176639556885,0.6014000773429871,0.6014000773429871,0.0,164.66844177246094,144.0,17735.451171875,-0.0,2687.333251953125,1.0,283.1499938964844,286.3515930175781,290.231689453125,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235659718513489,1.0,0.0,0.0,1.3228954076766968,1.322900891304016,1.1677353484174092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.6865234375,0.0,109.35199737548828,1895.4371337890625,0.0,1067.7335205078125,0.3750074505805969,1.0,0.0,3.0,1.0,0.0
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8565797805786133,0.3853101432323456,0.3484609425067901,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.9115287661552428,0.4635190069675445,0.4402163624763489,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8882437348365784,0.4300482869148254,0.3019324839115143,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8524795770645142,0.3798183798789978,0.3615766167640686,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353332519531,0.7547689080238342,0.260593056678772,1.183722972869873,286.9355163574219,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,299.2709045410156,286.9360656738281,1.0,0.5939095616340637,1.0,1.0,0.0,1.0,-3.165153741836548,3.1651456356048584,8.058574167080224e-06,2.4463002681732178,0.6004495024681091,0.6004495024681091,0.0,156.58932495117188,144.0,17730.490234375,-0.0,2658.449462890625,1.0,283.1499938964844,286.3612060546875,290.2430114746094,291.4554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18130.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231112480163574,1.0,0.0,0.0,1.3186062574386597,1.318611741065979,1.1601755289802897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.447265625,0.0,108.5918426513672,1895.4371337890625,0.0,1064.9110107421875,0.374181866645813,1.0,0.0,3.0,1.0,0.0
12317040,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.861032247543335,0.3855897188186645,0.3486069440841675,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.9171048402786256,0.4639813601970672,0.4405410289764404,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8931809663772583,0.4305135905742645,0.3021743893623352,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8570221066474915,0.3803035616874695,0.3619240522384643,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.7587400674819946,0.2609002292156219,1.184583306312561,286.9386291503906,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,299.27081298828125,286.9391784667969,1.0,0.5927004218101501,1.0,1.0,0.0,1.0,-3.1674628257751465,3.167454957962036,8.070401236182079e-06,2.448111295700073,0.6001585721969604,0.6001585721969604,0.0,153.96002197265625,132.0,17729.119140625,-0.0,2648.8388671875,1.0,283.1499938964844,286.3641662597656,290.2467041015625,291.4590759277344,293.1499938964844,293.1499938964844,283.1499938964844,18128.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229689717292786,1.0,0.0,0.0,1.3172930479049685,1.3172985315322876,1.1578658387634277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.3544921875,0.0,108.35978698730467,1895.4371337890625,0.0,1064.029296875,0.3739292323589325,1.0,0.0,3.0,1.0,0.0
12317100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8711816072463989,0.3861749172210693,0.3489099144935608,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9299416542053224,0.4649477005004883,0.4412164986133575,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.9042969942092896,0.4314868450164795,0.3026782274246216,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8673701882362366,0.3813160061836242,0.3626453876495361,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.7677905559539795,0.2615401148796081,1.186356544494629,286.9450378417969,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,299.27069091796875,286.945556640625,1.0,0.5901128053665161,1.0,1.0,0.0,1.0,-3.1722447872161865,3.172236680984497,8.094920303847175e-06,2.4518613815307617,0.5995686054229736,0.5995686054229736,0.0,148.36911010742188,132.0,17726.62109375,-0.0,2628.098388671875,1.0,283.1499938964844,286.3702697753906,290.2545471191406,291.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18123.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226782202720642,1.0,0.0,0.0,1.3146287202835083,1.3146343231201172,1.153186843794174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.304931640625,0.0,107.88990020751952,1895.4371337890625,0.0,1062.228515625,0.3734167218208313,1.0,0.0,3.0,1.0,0.0
12317160,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8825691342353821,0.3867621719837188,0.349211573600769,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9439966678619384,0.4659166634082794,0.441891074180603,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9174814820289612,0.4324636459350586,0.3031820654869079,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8789816498756409,0.3823294341564178,0.3633642494678497,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.7779467105865479,0.2621793150901794,1.1881098747253418,286.9513244628906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,299.2705993652344,286.95184326171875,1.0,0.5874636769294739,1.0,1.0,0.0,1.0,-3.17699670791626,3.1769886016845703,8.119323865685146e-06,2.45558762550354,0.5989997386932373,0.5989997386932373,0.0,142.67953491210938,120.0,17724.634765625,-0.0,2606.697509765625,1.0,283.1499938964844,286.37628173828125,290.2626037597656,291.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,18119.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223956942558289,1.0,0.0,0.0,1.3120547533035278,1.3120602369308472,1.1486755369105597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.328369140625,0.0,107.43692779541016,1895.4371337890625,0.0,1060.48095703125,0.3729214966297149,1.0,0.0,3.0,1.0,0.0
12317220,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9098326563835144,0.3879387080669403,0.3498107492923736,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9738167524337769,0.4678577780723572,0.4432370662689209,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9495386481285096,0.4344231486320495,0.3041893243789673,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9066070914268494,0.3843556642532348,0.3647948503494262,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020175099372864,0.2634533643722534,1.191563844680786,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,299.2704467773437,286.9642028808594,1.0,0.5820361375808716,1.0,1.0,0.0,1.0,-3.186420202255249,3.18641209602356,8.167819942173082e-06,2.46297550201416,0.5979284048080444,0.5979284048080444,0.0,131.10205078125,108.0,17722.380859375,-0.0,2562.454345703125,1.0,283.1499938964844,286.3879699707031,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218581795692444,1.0,0.0,0.0,1.3071842193603516,1.307189702987671,1.1401631638818801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.593505859375,0.0,106.58184051513672,1895.4371337890625,0.0,1057.1614990234375,0.3719835579395294,1.0,0.0,3.0,1.0,0.0
12317280,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9098326563835144,0.3879387080669403,0.3498107492923736,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9738167524337769,0.4678577780723572,0.4432370662689209,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9495386481285096,0.4344231486320495,0.3041893243789673,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9066070914268494,0.3843556642532348,0.3647948503494262,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.8020175099372864,0.2634533643722534,1.191563844680786,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,299.2704467773437,286.9642028808594,1.0,0.5820361375808716,1.0,1.0,0.0,1.0,-3.186420202255249,3.18641209602356,8.167819942173082e-06,2.46297550201416,0.5979284048080444,0.5979284048080444,0.0,131.10205078125,108.0,17722.380859375,-0.0,2562.454345703125,1.0,283.1499938964844,286.3879699707031,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218581795692444,1.0,0.0,0.0,1.3071842193603516,1.307189702987671,1.1401631638818801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.593505859375,0.0,106.58184051513672,1895.4371337890625,0.0,1057.1614990234375,0.3719835579395294,1.0,0.0,3.0,1.0,0.0
12317340,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.945967733860016,0.3891038000583648,0.3504247069358825,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698326587677002,0.4419437348842621,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9825758337974548,0.4363753497600555,0.3052111864089966,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9432796239852904,0.3863677084445953,0.3662380278110504,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289850950241089,0.2647104859352112,1.1950616836547852,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,299.2702941894531,286.9756164550781,1.0,0.57634037733078,1.0,1.0,0.0,1.0,-3.192962169647217,3.192953824996948,8.202494427678175e-06,2.468475580215454,0.5969504714012146,0.5969504714012146,0.0,119.87381744384766,111.0,17716.376953125,-0.0,2514.043212890625,1.0,283.1499938964844,286.3989562988281,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213628649711609,1.0,0.0,0.0,1.3027105331420898,1.3027160167694092,1.1323724180556385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0966796875,0.0,105.79798126220705,1895.4371337890625,0.0,1054.1099853515625,0.3711199462413788,1.0,0.0,3.0,1.0,0.0
12317400,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.945967733860016,0.3891038000583648,0.3504247069358825,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698326587677002,0.4419437348842621,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9825758337974548,0.4363753497600555,0.3052111864089966,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9432796239852904,0.3863677084445953,0.3662380278110504,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8289850950241089,0.2647104859352112,1.1950616836547852,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,299.2702941894531,286.9756164550781,1.0,0.57634037733078,1.0,1.0,0.0,1.0,-3.192962169647217,3.192953824996948,8.202494427678175e-06,2.468475580215454,0.5969504714012146,0.5969504714012146,0.0,119.87381744384766,111.0,17716.376953125,-0.0,2514.043212890625,1.0,283.1499938964844,286.3989562988281,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213628649711609,1.0,0.0,0.0,1.3027105331420898,1.3027160167694092,1.1323724180556385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0966796875,0.0,105.79798126220705,1895.4371337890625,0.0,1054.1099853515625,0.3711199462413788,1.0,0.0,3.0,1.0,0.0
12317460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576402902603148,0.3901343941688537,0.3512605130672455,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.4735310673713684,0.4284310340881347,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9921092987060548,0.4382081031799316,0.3064134418964386,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558247923851012,0.3882683217525482,0.3679278790950775,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8381134271621704,0.2658612728118896,1.1997346878051758,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,299.2724609375,286.97637939453125,1.0,0.5738059878349304,1.0,1.0,0.0,1.0,-3.1866390705108643,3.186630964279175,8.169710781658068e-06,2.463454484939575,0.5958580374717712,0.5958580374717712,0.0,116.4368667602539,131.0,17667.015625,-0.0,2483.13134765625,1.0,283.1499938964844,286.4017028808594,290.3135070800781,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18102.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207201480865479,1.0,0.0,0.0,1.2981820106506348,1.298187494277954,1.1245133180182165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.45556640625,0.0,105.03209686279295,1895.4371337890625,0.0,1050.15966796875,0.3702718615531921,1.0,0.0,3.0,1.0,0.0
12317520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576402902603148,0.3901343941688537,0.3512605130672455,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.4735310673713684,0.4284310340881347,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9921092987060548,0.4382081031799316,0.3064134418964386,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558247923851012,0.3882683217525482,0.3679278790950775,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8381134271621704,0.2658612728118896,1.1997346878051758,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,299.2724609375,286.97637939453125,1.0,0.5738059878349304,1.0,1.0,0.0,1.0,-3.1866390705108643,3.186630964279175,8.169710781658068e-06,2.463454484939575,0.5958580374717712,0.5958580374717712,0.0,116.4368667602539,131.0,17667.015625,-0.0,2483.13134765625,1.0,283.1499938964844,286.4017028808594,290.3135070800781,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18102.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207201480865479,1.0,0.0,0.0,1.2981820106506348,1.298187494277954,1.1245133180182165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.45556640625,0.0,105.03209686279295,1895.4371337890625,0.0,1050.15966796875,0.3702718615531921,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9507957100868224,0.3911703824996948,0.3522533476352691,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9990000128746032,0.4771237373352051,0.4382678866386413,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9872481226921082,0.4400554597377777,0.3077467083930969,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9497217535972596,0.3901855051517486,0.369802713394165,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.833396852016449,0.267033040523529,1.2053297758102417,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,299.2757263183594,286.9948425292969,1.0,0.5795857310295105,1.0,1.0,0.0,1.0,-3.210202693939209,3.2101945877075195,8.289970537589397e-06,2.481266736984253,0.5950520634651184,0.5950520634651184,0.0,119.6953353881836,151.0,17713.0,-0.0,2547.166259765625,1.0,283.1499938964844,286.4164123535156,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197905540466309,1.0,0.0,0.0,1.294127345085144,1.2941327095031738,1.1174997638363493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.092529296875,0.0,104.31964111328124,1895.4371337890625,0.0,1044.4652099609375,0.3694838583469391,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9507957100868224,0.3911703824996948,0.3522533476352691,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9990000128746032,0.4771237373352051,0.4382678866386413,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9872481226921082,0.4400554597377777,0.3077467083930969,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9497217535972596,0.3901855051517486,0.369802713394165,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.833396852016449,0.267033040523529,1.2053297758102417,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,299.2757263183594,286.9948425292969,1.0,0.5795857310295105,1.0,1.0,0.0,1.0,-3.210202693939209,3.2101945877075195,8.289970537589397e-06,2.481266736984253,0.5950520634651184,0.5950520634651184,0.0,119.6953353881836,151.0,17713.0,-0.0,2547.166259765625,1.0,283.1499938964844,286.4164123535156,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197905540466309,1.0,0.0,0.0,1.294127345085144,1.2941327095031738,1.1174997638363493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.092529296875,0.0,104.31964111328124,1895.4371337890625,0.0,1044.4652099609375,0.3694838583469391,1.0,0.0,3.0,1.0,0.0
12317700,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9419469833374025,0.3917185366153717,0.3528355658054352,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9990000128746032,0.477738618850708,0.4499779641628265,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.980424165725708,0.4410090148448944,0.3084800839424133,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9412440657615662,0.3911658227443695,0.3708250522613525,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8271980285644531,0.267630398273468,1.208503007888794,287.00927734375,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,299.2745056152344,287.0107421875,1.0,0.5846799612045288,1.0,1.0,0.0,1.0,-3.2306599617004395,3.230651617050171,8.395864824706223e-06,2.497039556503296,0.5948598980903625,0.5948598980903625,0.0,123.37920379638672,151.0,17767.669921875,-0.0,2608.36083984375,1.0,283.1499938964844,286.42919921875,290.3419189453125,291.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195398569107056,1.0,0.0,0.0,1.2926751375198364,1.2926805019378662,1.114993111173135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.08935546875,0.0,104.0397720336914,1895.4371337890625,0.0,1042.93310546875,0.3691729605197906,1.0,0.0,3.0,1.0,0.0
12317760,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9225342869758606,0.3922343552112579,0.3535542786121368,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9874674081802368,0.4777999520301819,0.4528438448905945,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.9639798402786256,0.4419324696063995,0.3093200922012329,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9222227334976196,0.3921112716197967,0.37198606133461,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.813619077205658,0.2681832611560821,1.2122905254364014,287.0228271484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,299.2714233398437,287.02349853515625,1.0,0.5901747345924377,1.0,1.0,0.0,1.0,-3.242012023925781,3.2420036792755127,8.456172508886084e-06,2.506289482116699,0.5947439074516296,0.5947439074516296,0.0,130.29246520996094,171.0,17800.41796875,-0.0,2669.3994140625,1.0,283.1499938964844,286.4407653808594,290.35406494140625,291.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18061.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195929646492004,1.0,0.0,0.0,1.2916268110275269,1.2916322946548462,1.1131855615076348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.3935546875,0.0,103.8236312866211,1895.4371337890625,0.0,1043.257568359375,0.3689302504062652,1.0,0.0,3.0,1.0,0.0
12317820,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.886081337928772,0.3931251764297485,0.354981392621994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9518478512763976,0.4785595536231994,0.4540022611618042,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248692393302916,0.4436579644680023,0.311003714799881,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8864874839782715,0.3938882350921631,0.374313473701477,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836937308311462,0.2691681385040283,1.2198233604431152,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,299.2666931152344,287.03863525390625,1.0,0.6020014882087708,1.0,1.0,0.0,1.0,-3.2591938972473145,3.259185552597046,8.546198841941077e-06,2.519634246826172,0.5945424437522888,0.5945424437522888,0.0,146.9462127685547,191.0,17845.158203125,-0.0,2796.939453125,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18041.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202804446220398,1.0,0.0,0.0,1.2899808883666992,1.289986252784729,1.110350140720584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.686279296875,0.0,103.49547576904295,1895.4371337890625,0.0,1047.463134765625,0.3685618638992309,1.0,0.0,3.0,1.0,0.0
12317880,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.886081337928772,0.3931251764297485,0.354981392621994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9518478512763976,0.4785595536231994,0.4540022611618042,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9248692393302916,0.4436579644680023,0.311003714799881,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8864874839782715,0.3938882350921631,0.374313473701477,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836937308311462,0.2691681385040283,1.2198233604431152,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,299.2666931152344,287.03863525390625,1.0,0.6020014882087708,1.0,1.0,0.0,1.0,-3.2591938972473145,3.259185552597046,8.546198841941077e-06,2.519634246826172,0.5945424437522888,0.5945424437522888,0.0,146.9462127685547,191.0,17845.158203125,-0.0,2796.939453125,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18041.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202804446220398,1.0,0.0,0.0,1.2899808883666992,1.289986252784729,1.110350140720584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.686279296875,0.0,103.49547576904295,1895.4371337890625,0.0,1047.463134765625,0.3685618638992309,1.0,0.0,3.0,1.0,0.0
12317940,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8568733930587769,0.393887996673584,0.3563457429409027,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161363840103148,0.4797555208206177,0.4557433426380157,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.892382025718689,0.4452677965164184,0.3126499056816101,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578800559043884,0.3955544531345367,0.376596599817276,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.758390486240387,0.2700376808643341,1.2271220684051514,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,299.2626953125,287.05291748046875,1.0,0.6145779490470886,1.0,1.0,0.0,1.0,-3.276430606842041,3.2764217853546143,8.637078281026334e-06,2.533056259155273,0.5945565700531006,0.5945565700531006,0.0,165.3220672607422,211.0,17896.798828125,-0.0,2935.700439453125,1.0,283.1499938964844,286.46551513671875,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211366653442383,1.0,0.0,0.0,1.2892122268676758,1.2892175912857056,1.1090273233094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.659423828125,0.0,103.31491088867188,1895.4371337890625,0.0,1052.7183837890625,0.3683588206768036,1.0,0.0,3.0,1.0,0.0
