time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8568733930587769,0.393887996673584,0.3563457429409027,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161363840103148,0.4797555208206177,0.4557433426380157,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.892382025718689,0.4452677965164184,0.3126499056816101,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578800559043884,0.3955544531345367,0.376596599817276,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.758390486240387,0.2700376808643341,1.2271220684051514,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,299.2626953125,287.05291748046875,1.0,0.6145779490470886,1.0,1.0,0.0,1.0,-3.276430606842041,3.2764217853546143,8.637078281026334e-06,2.533056259155273,0.5945565700531006,0.5945565700531006,0.0,165.3220672607422,211.0,17896.798828125,-0.0,2935.700439453125,1.0,283.1499938964844,286.46551513671875,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211366653442383,1.0,0.0,0.0,1.2892122268676758,1.2892175912857056,1.1090273233094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.659423828125,0.0,103.31491088867188,1895.4371337890625,0.0,1052.7183837890625,0.3683588206768036,1.0,0.0,3.0,1.0,0.0
12318060,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335626721382141,0.3945578038692474,0.3576582670211792,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886936902999878,0.4810850322246551,0.4577023088932037,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669705986976624,0.4467887878417969,0.3142596185207367,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350783586502075,0.3971313536167145,0.3788306415081024,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382373809814453,0.2708136141300201,1.2341667413711548,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,299.2587890625,287.0661926269531,1.0,0.6274455785751343,1.0,1.0,0.0,1.0,-3.2934587001800537,3.293450117111206,8.72733744472498e-06,2.54631781578064,0.5947946310043335,0.5947946310043335,0.0,184.6787567138672,214.0,17954.79296875,-0.0,3080.946533203125,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219373941421509,1.0,0.0,0.0,1.2893565893173218,1.2893619537353516,1.1092758001041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.819091796875,0.0,103.28529357910156,1895.4371337890625,0.0,1057.6502685546875,0.3683244585990906,1.0,0.0,3.0,1.0,0.0
12318120,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335626721382141,0.3945578038692474,0.3576582670211792,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886936902999878,0.4810850322246551,0.4577023088932037,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669705986976624,0.4467887878417969,0.3142596185207367,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350783586502075,0.3971313536167145,0.3788306415081024,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382373809814453,0.2708136141300201,1.2341667413711548,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,299.2587890625,287.0661926269531,1.0,0.6274455785751343,1.0,1.0,0.0,1.0,-3.2934587001800537,3.293450117111206,8.72733744472498e-06,2.54631781578064,0.5947946310043335,0.5947946310043335,0.0,184.6787567138672,214.0,17954.79296875,-0.0,3080.946533203125,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219373941421509,1.0,0.0,0.0,1.2893565893173218,1.2893619537353516,1.1092758001041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.819091796875,0.0,103.28529357910156,1895.4371337890625,0.0,1057.6502685546875,0.3683244585990906,1.0,0.0,3.0,1.0,0.0
12318180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8230271339416504,0.3950717747211456,0.3585059344768524,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8766274452209473,0.4822205007076263,0.459164947271347,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8557021617889404,0.4480147361755371,0.3154132664203644,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.824998140335083,0.3984019160270691,0.3804367184638977,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.7292757034301758,0.2714105248451233,1.238791584968567,287.0748596191406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,299.2554931640625,287.07525634765625,1.0,0.6343892216682434,1.0,1.0,0.0,1.0,-3.305122375488281,3.3051135540008545,8.789591447566636e-06,2.555463552474976,0.5951517820358276,0.5951517820358276,0.0,195.388900756836,214.0,18001.34765625,-0.0,3166.898193359375,1.0,283.1499938964844,286.4833374023437,290.4388427734375,291.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,17984.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225572824478149,1.0,0.0,0.0,1.2901628017425537,1.290168285369873,1.1106634900670545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.78759765625,0.0,103.3753662109375,1895.4371337890625,0.0,1061.480224609375,0.3684239983558655,1.0,0.0,3.0,1.0,0.0
12318240,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8215574026107788,0.3951680660247803,0.3586490154266357,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8749799728393555,0.4824376404285431,0.4594277441501617,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8541760444641113,0.4482455849647522,0.3156181275844574,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8236189484596252,0.3986410498619079,0.3807221949100494,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7280414700508118,0.2715218067169189,1.2395763397216797,287.0763244628906,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,299.2549133300781,287.07672119140625,1.0,0.6354888081550598,1.0,1.0,0.0,1.0,-3.3071441650390625,3.307135343551636,8.80039169715019e-06,2.5570435523986816,0.5952345728874207,0.5952345728874207,0.0,196.99452209472656,217.0,18010.11328125,-0.0,3180.441162109375,1.0,283.1499938964844,286.4844665527344,290.4423522949219,291.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226695775985718,1.0,0.0,0.0,1.290381908416748,1.2903872728347778,1.1110406461511957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.1123046875,0.0,103.40379333496094,1895.4371337890625,0.0,1062.1748046875,0.3684555888175964,1.0,0.0,3.0,1.0,0.0
12318300,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8176677823066711,0.3954664468765259,0.3590705692768097,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8706961274147034,0.4831161201000213,0.4602255523204803,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8502213954925537,0.4489620327949524,0.3162367641925812,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8200186491012573,0.3993837237358093,0.3815850913524627,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.7248033285140991,0.2718663811683655,1.2418956756591797,287.0806579589844,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,299.2530517578125,287.0809936523437,1.0,0.638556182384491,1.0,1.0,0.0,1.0,-3.313182592391968,3.313173770904541,8.832684216031339e-06,2.5617618560791016,0.5955266356468201,0.5955266356468201,0.0,201.38433837890625,217.0,18037.84765625,-0.0,3218.688720703125,1.0,283.1499938964844,286.4876403808594,290.4534606933594,291.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17971.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230071783065796,1.0,0.0,0.0,1.291206955909729,1.2912123203277588,1.1124618026769897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.290283203125,0.0,103.51631927490234,1895.4371337890625,0.0,1064.2659912109375,0.3685808479785919,1.0,0.0,3.0,1.0,0.0
12318360,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8145689964294434,0.3957608342170715,0.3594614863395691,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8673851490020752,0.4837923943996429,0.4609939754009247,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8471785187721252,0.4496708512306213,0.316829115152359,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8172174692153931,0.4001198709011078,0.3824129700660705,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.722260594367981,0.2722074687480926,1.2440603971481323,287.08453369140625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,299.2513122558594,287.0848388671875,1.0,0.6411900520324707,1.0,1.0,0.0,1.0,-3.318888664245605,3.3188798427581787,8.863253242452629e-06,2.5662193298339844,0.595869779586792,0.595869779586792,0.0,205.03439331054688,205.0,18066.404296875,-0.0,3252.132568359375,1.0,283.1499938964844,286.49041748046875,290.4647827148437,291.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17962.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623328447341919,1.0,0.0,0.0,1.2922438383102417,1.2922492027282717,1.1142492439830677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.55126953125,0.0,103.66438293457033,1895.4371337890625,0.0,1066.258544921875,0.3687458038330078,1.0,0.0,3.0,1.0,0.0
12318420,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161887526512146,0.39635169506073,0.3599367141723633,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695763349533081,0.4851394295692444,0.4622056782245636,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8493186831474304,0.4510766565799713,0.3177666962146759,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193746209144592,0.4015823602676391,0.3837364912033081,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7238730192184448,0.2728911340236664,1.2468585968017578,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,299.24810791015625,287.0901184082031,1.0,0.6413202881813049,1.0,1.0,0.0,1.0,-3.3270068168640137,3.326997995376587,8.9069962996291e-06,2.5726242065429688,0.5966888666152954,0.5966888666152954,0.0,204.11122131347656,193.0,18119.2890625,-0.0,3265.16357421875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17943.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239376664161682,1.0,0.0,0.0,1.2949118614196775,1.2949172258377075,1.1188551241048117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.125244140625,0.0,104.06221771240234,1895.4371337890625,0.0,1070.04443359375,0.3691887557506561,1.0,0.0,3.0,1.0,0.0
12318480,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161887526512146,0.39635169506073,0.3599367141723633,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695763349533081,0.4851394295692444,0.4622056782245636,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8493186831474304,0.4510766565799713,0.3177666962146759,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193746209144592,0.4015823602676391,0.3837364912033081,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7238730192184448,0.2728911340236664,1.2468585968017578,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,299.24810791015625,287.0901184082031,1.0,0.6413202881813049,1.0,1.0,0.0,1.0,-3.3270068168640137,3.326997995376587,8.9069962996291e-06,2.5726242065429688,0.5966888666152954,0.5966888666152954,0.0,204.11122131347656,193.0,18119.2890625,-0.0,3265.16357421875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17943.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239376664161682,1.0,0.0,0.0,1.2949118614196775,1.2949172258377075,1.1188551241048117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.125244140625,0.0,104.06221771240234,1895.4371337890625,0.0,1070.04443359375,0.3691887557506561,1.0,0.0,3.0,1.0,0.0
12318540,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228368759155273,0.3969654142856598,0.3602400124073028,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.877587080001831,0.486491322517395,0.4632203280925751,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8569198250770569,0.4524870812892914,0.3185571730136871,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265383243560791,0.4030526578426361,0.3848636150360107,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.7298353314399719,0.2736037075519562,1.248812556266785,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,299.2454528808594,287.0932312011719,1.0,0.6387271881103516,1.0,1.0,0.0,1.0,-3.33324933052063,3.333240509033203,8.940655789047014e-06,2.5775296688079834,0.5976940989494324,0.5976940989494324,0.0,198.02520751953125,181.0,18173.583984375,-0.0,3244.631591796875,1.0,283.1499938964844,286.495361328125,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244948506355286,1.0,0.0,0.0,1.2983630895614624,1.2983684539794922,1.1248270226360549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.87646484375,0.0,104.59407043457033,1895.4371337890625,0.0,1073.515380859375,0.3697804808616638,1.0,0.0,3.0,1.0,0.0
12318600,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228368759155273,0.3969654142856598,0.3602400124073028,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.877587080001831,0.486491322517395,0.4632203280925751,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8569198250770569,0.4524870812892914,0.3185571730136871,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265383243560791,0.4030526578426361,0.3848636150360107,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.7298353314399719,0.2736037075519562,1.248812556266785,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,299.2454528808594,287.0932312011719,1.0,0.6387271881103516,1.0,1.0,0.0,1.0,-3.33324933052063,3.333240509033203,8.940655789047014e-06,2.5775296688079834,0.5976940989494324,0.5976940989494324,0.0,198.02520751953125,181.0,18173.583984375,-0.0,3244.631591796875,1.0,283.1499938964844,286.495361328125,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244948506355286,1.0,0.0,0.0,1.2983630895614624,1.2983684539794922,1.1248270226360549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.87646484375,0.0,104.59407043457033,1895.4371337890625,0.0,1073.515380859375,0.3697804808616638,1.0,0.0,3.0,1.0,0.0
12318660,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326883912086487,0.3975905478000641,0.3604571223258972,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895414471626282,0.4878401160240173,0.4641296565532684,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8683221936225891,0.4538971781730652,0.319271445274353,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.836988091468811,0.4045267105102539,0.3858911991119385,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386738657951355,0.2743428349494934,1.2503955364227295,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,299.2432861328125,287.0951538085937,1.0,0.6346283555030823,1.0,1.0,0.0,1.0,-3.3386034965515137,3.338594675064087,8.969573173089884e-06,2.581735610961914,0.5989082455635071,0.5989082455635071,0.0,189.24403381347656,169.0,18233.03125,-0.0,3206.65869140625,1.0,283.1499938964844,286.4955139160156,290.5370178222656,291.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17907.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250351667404175,1.0,0.0,0.0,1.302648663520813,1.3026540279388428,1.1322648418854444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.08349609375,0.0,105.26669311523438,1895.4371337890625,0.0,1076.888916015625,0.3705271184444427,1.0,0.0,3.0,1.0,0.0
12318720,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8326883912086487,0.3975905478000641,0.3604571223258972,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895414471626282,0.4878401160240173,0.4641296565532684,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8683221936225891,0.4538971781730652,0.319271445274353,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.836988091468811,0.4045267105102539,0.3858911991119385,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386738657951355,0.2743428349494934,1.2503955364227295,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,299.2432861328125,287.0951538085937,1.0,0.6346283555030823,1.0,1.0,0.0,1.0,-3.3386034965515137,3.338594675064087,8.969573173089884e-06,2.581735610961914,0.5989082455635071,0.5989082455635071,0.0,189.24403381347656,169.0,18233.03125,-0.0,3206.65869140625,1.0,283.1499938964844,286.4955139160156,290.5370178222656,291.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17907.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250351667404175,1.0,0.0,0.0,1.302648663520813,1.3026540279388428,1.1322648418854444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.08349609375,0.0,105.26669311523438,1895.4371337890625,0.0,1076.888916015625,0.3705271184444427,1.0,0.0,3.0,1.0,0.0
12318780,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453543782234192,0.3982139527797699,0.3606220781803131,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.904771625995636,0.4891760051250458,0.4649728536605835,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8830217123031616,0.4552976489067077,0.3199391067028045,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503934144973755,0.4059954881668091,0.386859655380249,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7500978708267212,0.2750989198684692,1.2517985105514526,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,299.2413635253906,287.0961303710937,1.0,0.6297006607055664,1.0,1.0,0.0,1.0,-3.3434715270996094,3.3434624671936035,8.995901225716807e-06,2.585558652877808,0.6003533005714417,0.6003533005714417,0.0,179.01095581054688,157.0,18299.44921875,-0.0,3159.18505859375,1.0,283.1499938964844,286.4945983886719,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256240010261536,1.0,0.0,0.0,1.3078396320343018,1.307845115661621,1.1413068534693593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.87744140625,0.0,106.09242248535156,1895.4371337890625,0.0,1080.5740966796875,0.3714407980442047,1.0,0.0,3.0,1.0,0.0
12318840,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453543782234192,0.3982139527797699,0.3606220781803131,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.904771625995636,0.4891760051250458,0.4649728536605835,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8830217123031616,0.4552976489067077,0.3199391067028045,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8503934144973755,0.4059954881668091,0.386859655380249,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7500978708267212,0.2750989198684692,1.2517985105514526,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,299.2413635253906,287.0961303710937,1.0,0.6297006607055664,1.0,1.0,0.0,1.0,-3.3434715270996094,3.3434624671936035,8.995901225716807e-06,2.585558652877808,0.6003533005714417,0.6003533005714417,0.0,179.01095581054688,157.0,18299.44921875,-0.0,3159.18505859375,1.0,283.1499938964844,286.4945983886719,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256240010261536,1.0,0.0,0.0,1.3078396320343018,1.307845115661621,1.1413068534693593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.87744140625,0.0,106.09242248535156,1895.4371337890625,0.0,1080.5740966796875,0.3714407980442047,1.0,0.0,3.0,1.0,0.0
12318900,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8528222441673279,0.3985214531421661,0.3606897592544555,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9141337275505066,0.489836186170578,0.4653753340244293,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8915807008743286,0.4559913575649261,0.3202596604824066,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.858282744884491,0.4067249298095703,0.3873274624347687,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7568475604057312,0.2754800915718078,1.252458930015564,287.0962829589844,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,299.2405090332031,287.0963134765625,1.0,0.6270440220832825,1.0,1.0,0.0,1.0,-3.3457794189453125,3.345770359039306,9.008396773424464e-06,2.5873711109161377,0.6011714935302734,0.6011714935302734,0.0,173.57005310058594,157.0,18335.693359375,-0.0,3133.261474609375,1.0,283.1499938964844,286.4937438964844,290.5764465332031,291.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,17876.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625957727432251,1.0,0.0,0.0,1.3108094930648804,1.3108148574829102,1.1464960181228889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.01806640625,0.0,106.569091796875,1895.4371337890625,0.0,1082.6668701171875,0.3719667494297027,1.0,0.0,3.0,1.0,0.0
12318960,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8611246347427368,0.3988247215747833,0.360749214887619,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.92486572265625,0.4904899597167969,0.4657671153545379,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.9009458422660828,0.456679493188858,0.3205728828907013,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8670317530632019,0.4074498116970062,0.3877862691879272,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.7643507122993469,0.2758617103099823,1.2530992031097412,287.0962219238281,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,299.2396545410156,287.09625244140625,1.0,0.6243027448654175,1.0,1.0,0.0,1.0,-3.3480207920074463,3.3480119705200195,9.020540346682536e-06,2.589131116867065,0.6020559072494507,0.6020559072494507,0.0,167.99497985839844,145.0,18374.078125,-0.0,3106.386962890625,1.0,283.1499938964844,286.4926452636719,290.590087890625,291.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17864.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263247132301331,1.0,0.0,0.0,1.3140376806259155,1.3140431642532349,1.1521500908884265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.3203125,0.0,107.09027099609376,1895.4371337890625,0.0,1084.97119140625,0.3725405037403106,1.0,0.0,3.0,1.0,0.0
12319020,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805679678916931,0.3994155824184418,0.3608455657958984,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492376446723938,0.4917758405208587,0.4665211737155914,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239782094955444,0.4580364823341369,0.3211792111396789,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873953819274902,0.4088830053806305,0.3886792659759521,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818810343742371,0.2766225636005401,1.254327416419983,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,299.23797607421875,287.095458984375,1.0,0.6186389327049255,1.0,1.0,0.0,1.0,-3.352324247360229,3.352315187454224,9.04387798073003e-06,2.592510461807251,0.6040329933166504,0.6040329933166504,0.0,156.57965087890625,133.0,18457.6328125,-0.0,3050.61279296875,1.0,283.1499938964844,286.4895935058594,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271703839302063,1.0,0.0,0.0,1.3213082551956177,1.321313738822937,1.164935099495779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4169921875,0.0,108.2744598388672,1895.4371337890625,0.0,1090.2947998046875,0.3738391995429992,1.0,0.0,3.0,1.0,0.0
12319080,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805679678916931,0.3994155824184418,0.3608455657958984,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492376446723938,0.4917758405208587,0.4665211737155914,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239782094955444,0.4580364823341369,0.3211792111396789,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8873953819274902,0.4088830053806305,0.3886792659759521,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818810343742371,0.2766225636005401,1.254327416419983,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,299.23797607421875,287.095458984375,1.0,0.6186389327049255,1.0,1.0,0.0,1.0,-3.352324247360229,3.352315187454224,9.04387798073003e-06,2.592510461807251,0.6040329933166504,0.6040329933166504,0.0,156.57965087890625,133.0,18457.6328125,-0.0,3050.61279296875,1.0,283.1499938964844,286.4895935058594,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271703839302063,1.0,0.0,0.0,1.3213082551956177,1.321313738822937,1.164935099495779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4169921875,0.0,108.2744598388672,1895.4371337890625,0.0,1090.2947998046875,0.3738391995429992,1.0,0.0,3.0,1.0,0.0
12319140,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044561982154846,0.3999807834625244,0.360912412405014,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9753584265708924,0.4930279850959778,0.4672365486621856,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9524958729743958,0.4593630135059356,0.3217591941356659,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.91262024641037,0.4102892279624939,0.3895398676395416,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032763004302979,0.2773750126361847,1.2554858922958374,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,299.236328125,287.0936889648437,1.0,0.6128026247024536,1.0,1.0,0.0,1.0,-3.356390953063965,3.356381893157959,9.06596233107848e-06,2.5957043170928955,0.6063134670257568,0.6063134670257568,0.0,144.94476318359375,136.0,18550.939453125,-0.0,2992.916259765625,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281866431236267,1.0,0.0,0.0,1.3297739028930664,1.3297793865203855,1.1799103560861113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.197265625,0.0,109.67034912109376,1895.4371337890625,0.0,1096.71630859375,0.3753611445426941,1.0,0.0,3.0,1.0,0.0
12319200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9044561982154846,0.3999807834625244,0.360912412405014,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9753584265708924,0.4930279850959778,0.4672365486621856,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9524958729743958,0.4593630135059356,0.3217591941356659,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.91262024641037,0.4102892279624939,0.3895398676395416,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032763004302979,0.2773750126361847,1.2554858922958374,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,299.236328125,287.0936889648437,1.0,0.6128026247024536,1.0,1.0,0.0,1.0,-3.356390953063965,3.356381893157959,9.06596233107848e-06,2.5957043170928955,0.6063134670257568,0.6063134670257568,0.0,144.94476318359375,136.0,18550.939453125,-0.0,2992.916259765625,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281866431236267,1.0,0.0,0.0,1.3297739028930664,1.3297793865203855,1.1799103560861113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.197265625,0.0,109.67034912109376,1895.4371337890625,0.0,1096.71630859375,0.3753611445426941,1.0,0.0,3.0,1.0,0.0
12319260,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.918336808681488,0.4005005955696106,0.3611859381198883,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9875038266181946,0.4942350089550018,0.4681665897369385,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667690992355348,0.460644394159317,0.3224986791610718,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278907775878906,0.4116559624671936,0.3906208276748657,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145809769630432,0.2781043350696563,1.2577658891677856,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,299.2345275878906,287.0920104980469,1.0,0.6111837029457092,1.0,1.0,0.0,1.0,-3.3627662658691406,3.3627572059631348,9.100423085328655e-06,2.6006298065185547,0.6089050769805908,0.6089050769805908,0.0,139.7978515625,139.0,18659.94921875,-0.0,2977.33984375,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298427581787109,1.0,0.0,0.0,1.339488506317139,1.339493989944458,1.1972129243531526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.474609375,0.0,111.29362487792967,1895.4371337890625,0.0,1107.237548828125,0.3771188259124756,1.0,0.0,3.0,1.0,0.0
12319320,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.918336808681488,0.4005005955696106,0.3611859381198883,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9875038266181946,0.4942350089550018,0.4681665897369385,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9667690992355348,0.460644394159317,0.3224986791610718,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9278907775878906,0.4116559624671936,0.3906208276748657,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145809769630432,0.2781043350696563,1.2577658891677856,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,299.2345275878906,287.0920104980469,1.0,0.6111837029457092,1.0,1.0,0.0,1.0,-3.3627662658691406,3.3627572059631348,9.100423085328655e-06,2.6006298065185547,0.6089050769805908,0.6089050769805908,0.0,139.7978515625,139.0,18659.94921875,-0.0,2977.33984375,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298427581787109,1.0,0.0,0.0,1.339488506317139,1.339493989944458,1.1972129243531526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.474609375,0.0,111.29362487792967,1895.4371337890625,0.0,1107.237548828125,0.3771188259124756,1.0,0.0,3.0,1.0,0.0
12319380,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.923120379447937,0.4009030163288116,0.3615022897720337,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9913622736930848,0.4952765703201294,0.4690966010093689,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9714699983596802,0.4617504179477691,0.3232316374778747,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9334266781806946,0.4128479361534118,0.3916932344436645,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8183504343032837,0.2787210643291473,1.260286569595337,287.0897827148437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,299.232421875,287.0896911621094,1.0,0.6114715337753296,1.0,1.0,0.0,1.0,-3.369467735290528,3.369458675384521,9.136781955021434e-06,2.60583233833313,0.6115506291389465,0.6115506291389465,0.0,138.49464416503906,139.0,18768.900390625,-0.0,2984.51611328125,1.0,283.1499938964844,286.47540283203125,290.6963195800781,291.9738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17756.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632347583770752,1.0,0.0,0.0,1.3495646715164185,1.3495702743530271,1.2152926842645684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.97802734375,0.0,113.00525665283205,1895.4371337890625,0.0,1123.282958984375,0.3789577484130859,1.0,0.0,3.0,1.0,0.0
12319440,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.923274576663971,0.4009345173835754,0.3615302443504333,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.99149888753891,0.4953638315200805,0.4691781997680664,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9716417789459229,0.4618431031703949,0.3232957720756531,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.933641254901886,0.4129484593868255,0.3917873203754425,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.818487286567688,0.2787719964981079,1.2605117559432983,287.0895080566406,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,299.23223876953125,287.08941650390625,1.0,0.6115483641624451,1.0,1.0,0.0,1.0,-3.370060682296753,3.370051383972168,9.140002475760411e-06,2.606292486190796,0.6117914915084839,0.6117914915084839,0.0,138.47683715820312,142.0,18778.654296875,-0.0,2985.713134765625,1.0,283.1499938964844,286.4748840332031,290.6978454589844,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17754.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326016187667847,1.0,0.0,0.0,1.3504897356033323,1.3504953384399414,1.21695919119702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8251953125,0.0,113.16382598876952,1895.4371337890625,0.0,1124.919189453125,0.3791273832321167,1.0,0.0,3.0,1.0,0.0
12319500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9234413504600524,0.4011186361312866,0.3617039024829864,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9917757511138916,0.4958967566490173,0.4696873724460602,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9720215201377868,0.4624089002609253,0.323695421218872,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9341784119606018,0.4135646224021911,0.3923752009868622,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8187721967697144,0.2790800034999847,1.2619259357452393,287.087646484375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,299.2308959960937,287.0875244140625,1.0,0.6121763586997986,1.0,1.0,0.0,1.0,-3.373770236968994,3.3737611770629883,9.160158697341105e-06,2.609170198440552,0.6133362650871277,0.6133362650871277,0.0,138.64559936523438,142.0,18840.533203125,-0.0,2994.82373046875,1.0,283.1499938964844,286.4713439941406,290.7061767578125,291.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,17739.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342916488647461,1.0,0.0,0.0,1.356452703475952,1.356458306312561,1.2277295979856717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8447265625,0.0,114.19178771972656,1895.4371337890625,0.0,1135.8450927734375,0.3802240490913391,1.0,0.0,3.0,1.0,0.0
12319560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9225600361824036,0.4012816548347473,0.3618722259998321,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.991296112537384,0.4964086711406708,0.4701913595199585,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9714910984039308,0.4629524648189544,0.324090301990509,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9336586594581604,0.4141608774662018,0.3929588198661804,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8183061480522156,0.2793709337711334,1.2633320093154907,287.0853576660156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,299.2294616699219,287.085205078125,1.0,0.6129922270774841,1.0,1.0,0.0,1.0,-3.37744688987732,3.377437829971313,9.180152119370176e-06,2.612020492553711,0.6149442791938782,0.6149442791938782,0.0,139.18072509765625,145.0,18903.76953125,-0.0,3005.9921875,1.0,283.1499938964844,286.46734619140625,290.7123718261719,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,17725.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636111855506897,1.0,0.0,0.0,1.3627110719680786,1.3627166748046875,1.239084639337307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.384765625,0.0,115.28118133544922,1895.4371337890625,0.0,1147.692138671875,0.3813805878162384,1.0,0.0,3.0,1.0,0.0
12319620,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9187307953834534,0.4015480875968933,0.3621828556060791,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887839555740356,0.4973698556423187,0.4711703062057495,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685774445533752,0.4639760553836822,0.3248572051525116,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.930506706237793,0.4152955710887909,0.3941008448600769,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8158637881278992,0.2799040079116821,1.2660630941390991,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,299.2262878417969,287.07928466796875,1.0,0.6149802207946777,1.0,1.0,0.0,1.0,-3.3845789432525635,3.3845696449279785,9.218978448188864e-06,2.617541790008545,0.6183368563652039,0.6183368563652039,0.0,140.99154663085938,148.0,19033.611328125,-0.0,3032.186279296875,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399600505828857,1.0,0.0,0.0,1.376068353652954,1.376073956489563,1.2634947665901566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.09814453125,0.0,117.64108276367188,1895.4371337890625,0.0,1173.00732421875,0.3838661909103393,1.0,0.0,3.0,1.0,0.0
12319680,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9187307953834534,0.4015480875968933,0.3621828556060791,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887839555740356,0.4973698556423187,0.4711703062057495,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685774445533752,0.4639760553836822,0.3248572051525116,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.930506706237793,0.4152955710887909,0.3941008448600769,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8158637881278992,0.2799040079116821,1.2660630941390991,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,299.2262878417969,287.07928466796875,1.0,0.6149802207946777,1.0,1.0,0.0,1.0,-3.3845789432525635,3.3845696449279785,9.218978448188864e-06,2.617541790008545,0.6183368563652039,0.6183368563652039,0.0,140.99154663085938,148.0,19033.611328125,-0.0,3032.186279296875,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399600505828857,1.0,0.0,0.0,1.376068353652954,1.376073956489563,1.2634947665901566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.09814453125,0.0,117.64108276367188,1895.4371337890625,0.0,1173.00732421875,0.3838661909103393,1.0,0.0,3.0,1.0,0.0
12319740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913352072238922,0.4017389416694641,0.3624487519264221,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.98492032289505,0.4982468485832214,0.4720954000949859,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640940427780152,0.4649182558059692,0.3255855143070221,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256836771965028,0.4163555800914764,0.3951970040798187,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121827244758606,0.2803757786750793,1.2686339616775513,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,299.2228088378906,287.0716857910156,1.0,0.617231547832489,1.0,1.0,0.0,1.0,-3.391298294067383,3.391288995742798,9.25560379982926e-06,2.622732400894165,0.6219484210014343,0.6219484210014343,0.0,143.42138671875,151.0,19167.154296875,-0.0,3061.150146484375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17671.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438901424407959,1.0,0.0,0.0,1.3904920816421509,1.390497803688049,1.2901210766358417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1962890625,0.0,120.24110412597656,1895.4371337890625,0.0,1199.2330322265625,0.386573851108551,1.0,0.0,3.0,1.0,0.0
12319800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913352072238922,0.4017389416694641,0.3624487519264221,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.98492032289505,0.4982468485832214,0.4720954000949859,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640940427780152,0.4649182558059692,0.3255855143070221,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256836771965028,0.4163555800914764,0.3951970040798187,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121827244758606,0.2803757786750793,1.2686339616775513,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,299.2228088378906,287.0716857910156,1.0,0.617231547832489,1.0,1.0,0.0,1.0,-3.391298294067383,3.391288995742798,9.25560379982926e-06,2.622732400894165,0.6219484210014343,0.6219484210014343,0.0,143.42138671875,151.0,19167.154296875,-0.0,3061.150146484375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17671.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438901424407959,1.0,0.0,0.0,1.3904920816421509,1.390497803688049,1.2901210766358417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.1962890625,0.0,120.24110412597656,1895.4371337890625,0.0,1199.2330322265625,0.386573851108551,1.0,0.0,3.0,1.0,0.0
