time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.90741765499115,0.4018589556217193,0.362663984298706,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802586436271667,0.499043196439743,0.4729580879211426,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587402939796448,0.4657829403877258,0.3262700140476227,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201035499572754,0.4173443615436554,0.3962397277355194,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078286647796631,0.2807908952236175,1.2710143327713013,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,299.2191162109375,287.0625,1.0,0.6195874214172363,1.0,1.0,0.0,1.0,-3.39753532409668,3.3975260257720947,9.289632544096094e-06,2.627537965774536,0.6257581114768982,0.6257581114768982,0.0,146.1884307861328,154.0,19303.615234375,-0.0,3091.100830078125,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477997303009033,1.0,0.0,0.0,1.4059051275253296,1.405910849571228,1.318880435974279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9638671875,0.0,123.0770263671875,1895.4371337890625,0.0,1225.68798828125,0.3894909918308258,1.0,0.0,3.0,1.0,0.0
12319920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.90741765499115,0.4018589556217193,0.362663984298706,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802586436271667,0.499043196439743,0.4729580879211426,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587402939796448,0.4657829403877258,0.3262700140476227,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201035499572754,0.4173443615436554,0.3962397277355194,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078286647796631,0.2807908952236175,1.2710143327713013,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,299.2191162109375,287.0625,1.0,0.6195874214172363,1.0,1.0,0.0,1.0,-3.39753532409668,3.3975260257720947,9.289632544096094e-06,2.627537965774536,0.6257581114768982,0.6257581114768982,0.0,146.1884307861328,154.0,19303.615234375,-0.0,3091.100830078125,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477997303009033,1.0,0.0,0.0,1.4059051275253296,1.405910849571228,1.318880435974279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9638671875,0.0,123.0770263671875,1895.4371337890625,0.0,1225.68798828125,0.3894909918308258,1.0,0.0,3.0,1.0,0.0
12319980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.901529848575592,0.4019117951393127,0.3628263175487518,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9751139283180236,0.4997625946998596,0.4737560749053955,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9529166221618652,0.4665730893611908,0.3269084095954895,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143018126487732,0.4182648658752441,0.3972258865833282,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030955791473389,0.28115314245224,1.273193120956421,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,299.2152404785156,287.0518798828125,1.0,0.6219632625579834,1.0,1.0,0.0,1.0,-3.403265476226806,3.4032561779022217,9.320911885879468e-06,2.6319386959075928,0.6297472715377808,0.6297472715377808,0.0,149.13819885253906,157.0,19442.369140625,-0.0,3121.07763671875,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17622.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516743898391724,1.0,0.0,0.0,1.4222344160079956,1.4222402572631836,1.3496955375558173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.611328125,0.0,126.14513397216795,1895.4371337890625,0.0,1252.2607421875,0.3926055431365967,1.0,0.0,3.0,1.0,0.0
12320040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.901529848575592,0.4019117951393127,0.3628263175487518,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9751139283180236,0.4997625946998596,0.4737560749053955,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9529166221618652,0.4665730893611908,0.3269084095954895,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143018126487732,0.4182648658752441,0.3972258865833282,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030955791473389,0.28115314245224,1.273193120956421,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,299.2152404785156,287.0518798828125,1.0,0.6219632625579834,1.0,1.0,0.0,1.0,-3.403265476226806,3.4032561779022217,9.320911885879468e-06,2.6319386959075928,0.6297472715377808,0.6297472715377808,0.0,149.13819885253906,157.0,19442.369140625,-0.0,3121.07763671875,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17622.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516743898391724,1.0,0.0,0.0,1.4222344160079956,1.4222402572631836,1.3496955375558173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.611328125,0.0,126.14513397216795,1895.4371337890625,0.0,1252.2607421875,0.3926055431365967,1.0,0.0,3.0,1.0,0.0
12320100,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8986229300498962,0.4019137322902679,0.3628872632980346,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9724204540252686,0.5000939965248108,0.4741303026676178,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9499056339263916,0.4669406712055206,0.3272098898887634,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.9114232063293456,0.4187000691890716,0.3976971507072449,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.800686240196228,0.2813152968883514,1.2742058038711548,287.0464782714844,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,299.2132568359375,287.0460510253906,1.0,0.6231436133384705,1.0,1.0,0.0,1.0,-3.405936479568481,3.4059269428253174,9.335494723927695e-06,2.633984327316284,0.6318045854568481,0.6318045854568481,0.0,150.6537322998047,157.0,19512.44921875,-0.0,3135.9013671875,1.0,283.1499938964844,286.41259765625,290.6944580078125,292.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17611.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536000967025757,1.0,0.0,0.0,1.43072509765625,1.430730938911438,1.365858821600341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0576171875,0.0,127.76604461669922,1895.4371337890625,0.0,1265.5963134765625,0.3942339718341827,1.0,0.0,3.0,1.0,0.0
12320160,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8957226872444153,0.4018997848033905,0.3629348278045654,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.9696700572967528,0.5004069209098816,0.4744879901409149,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.9468591213226318,0.4672903418540954,0.3274995386600494,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.9086013436317444,0.4191188812255859,0.3981539011001587,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.7982780933380127,0.2814652621746063,1.27516770362854,287.04034423828125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,299.21124267578125,287.0399169921875,1.0,0.6243137121200562,1.0,1.0,0.0,1.0,-3.4084787368774414,3.4084692001342773,9.349374522571452e-06,2.635926961898804,0.6339009404182434,0.6339009404182434,0.0,152.18612670898438,160.0,19582.91796875,-0.0,3150.554443359375,1.0,283.1499938964844,286.4046936035156,290.6864624023437,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17600.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555204391479492,1.0,0.0,0.0,1.439421534538269,1.439427375793457,1.3825136591094633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.27490234375,0.0,129.4442901611328,1895.4371337890625,0.0,1278.979248046875,0.3959078192710876,1.0,0.0,3.0,1.0,0.0
12320220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899877071380615,0.4018265008926391,0.3629908859729767,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.96404767036438,0.5009793043136597,0.4751549661159515,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9407238364219666,0.4679378867149353,0.3280441761016845,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032182097434998,0.4199093878269195,0.3990247547626495,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935053706169128,0.2817306816577911,1.2769445180892944,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,299.2071838378906,287.0267944335937,1.0,0.6266152262687683,1.0,1.0,0.0,1.0,-3.4131884574890137,3.4131789207458496,9.37507957132766e-06,2.639512777328491,0.6382014751434326,0.6382014751434326,0.0,155.28309631347656,163.0,19724.765625,-0.0,3179.259765625,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659353494644165,1.0,0.0,0.0,1.4573899507522583,1.4573959112167358,1.417244988033417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.076171875,0.0,132.96934509277344,1895.4371337890625,0.0,1305.9407958984375,0.3993841409683227,1.0,0.0,3.0,1.0,0.0
12320280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899877071380615,0.4018265008926391,0.3629908859729767,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.96404767036438,0.5009793043136597,0.4751549661159515,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9407238364219666,0.4679378867149353,0.3280441761016845,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032182097434998,0.4199093878269195,0.3990247547626495,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935053706169128,0.2817306816577911,1.2769445180892944,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,299.2071838378906,287.0267944335937,1.0,0.6266152262687683,1.0,1.0,0.0,1.0,-3.4131884574890137,3.4131789207458496,9.37507957132766e-06,2.639512777328491,0.6382014751434326,0.6382014751434326,0.0,155.28309631347656,163.0,19724.765625,-0.0,3179.259765625,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17579.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659353494644165,1.0,0.0,0.0,1.4573899507522583,1.4573959112167358,1.417244988033417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.076171875,0.0,132.96934509277344,1895.4371337890625,0.0,1305.9407958984375,0.3993841409683227,1.0,0.0,3.0,1.0,0.0
12320340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843804597854614,0.4016937911510467,0.3629952669143677,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583183526992798,0.5014812350273132,0.4757573902606964,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9346070289611816,0.4685172140598297,0.3285426497459411,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981299996376038,0.42063769698143,0.3998387455940246,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888262867927551,0.2819513082504272,1.2785279750823977,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,299.2030944824219,287.0126342773437,1.0,0.6288567185401917,1.0,1.0,0.0,1.0,-3.4174017906188965,3.4173924922943115,9.398055226483848e-06,2.6427018642425537,0.6426368355751038,0.6426368355751038,0.0,158.4048309326172,166.0,19867.525390625,-0.0,3207.0537109375,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631657481193542,1.0,0.0,0.0,1.476089596748352,1.4760956764221191,1.4538476023062685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.09814453125,0.0,136.72024536132812,1895.4371337890625,0.0,1333.080078125,0.4030260443687439,1.0,0.0,3.0,1.0,0.0
12320400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843804597854614,0.4016937911510467,0.3629952669143677,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583183526992798,0.5014812350273132,0.4757573902606964,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9346070289611816,0.4685172140598297,0.3285426497459411,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981299996376038,0.42063769698143,0.3998387455940246,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.7888262867927551,0.2819513082504272,1.2785279750823977,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,299.2030944824219,287.0126342773437,1.0,0.6288567185401917,1.0,1.0,0.0,1.0,-3.4174017906188965,3.4173924922943115,9.398055226483848e-06,2.6427018642425537,0.6426368355751038,0.6426368355751038,0.0,158.4048309326172,166.0,19867.525390625,-0.0,3207.0537109375,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17559.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631657481193542,1.0,0.0,0.0,1.476089596748352,1.4760956764221191,1.4538476023062685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.09814453125,0.0,136.72024536132812,1895.4371337890625,0.0,1333.080078125,0.4030260443687439,1.0,0.0,3.0,1.0,0.0
12320460,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789293169975281,0.4015038013458252,0.3629494309425354,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525350332260132,0.5019143223762512,0.4762963354587555,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285818934440612,0.4690301716327667,0.3289958536624908,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931695818901062,0.4213054180145263,0.4005968868732452,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842663526535034,0.2821290194988251,1.2799242734909058,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,299.198974609375,286.99755859375,1.0,0.6310331225395203,1.0,1.0,0.0,1.0,-3.4211316108703613,3.4211220741271973,9.418361514690332e-06,2.6455039978027344,0.64719557762146,0.64719557762146,0.0,161.53750610351562,169.0,20010.833984375,-0.0,3233.869384765625,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669420003890991,1.0,0.0,0.0,1.495469331741333,1.4954754114151,1.4922734692390804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.44482421875,0.0,140.6963653564453,1895.4371337890625,0.0,1360.2757568359375,0.4068244397640228,1.0,0.0,3.0,1.0,0.0
12320520,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789293169975281,0.4015038013458252,0.3629494309425354,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525350332260132,0.5019143223762512,0.4762963354587555,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285818934440612,0.4690301716327667,0.3289958536624908,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8931695818901062,0.4213054180145263,0.4005968868732452,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842663526535034,0.2821290194988251,1.2799242734909058,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,299.198974609375,286.99755859375,1.0,0.6310331225395203,1.0,1.0,0.0,1.0,-3.4211316108703613,3.4211220741271973,9.418361514690332e-06,2.6455039978027344,0.64719557762146,0.64719557762146,0.0,161.53750610351562,169.0,20010.833984375,-0.0,3233.869384765625,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669420003890991,1.0,0.0,0.0,1.495469331741333,1.4954754114151,1.4922734692390804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.44482421875,0.0,140.6963653564453,1895.4371337890625,0.0,1360.2757568359375,0.4068244397640228,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736470341682434,0.4012589454650879,0.3628551661968231,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467399716377258,0.5022807717323303,0.4767734408378601,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9227091670036316,0.469478964805603,0.3294050395488739,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883480429649353,0.4219143688678741,0.4013004899024963,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.779837429523468,0.2822657227516174,1.2811404466629028,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,299.1949157714844,286.9816589355469,1.0,0.633143424987793,1.0,1.0,0.0,1.0,-3.424393653869629,3.424384117126465,9.436078471480869e-06,2.6479315757751465,0.6518669128417969,0.6518669128417969,0.0,164.67367553710938,172.0,20154.361328125,-0.0,3259.685791015625,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17523.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706660389900208,1.0,0.0,0.0,1.5154790878295898,1.515485167503357,1.5324745561429157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2314453125,0.0,144.89703369140625,1895.4371337890625,0.0,1387.39453125,0.4107703268527984,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736470341682434,0.4012589454650879,0.3628551661968231,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467399716377258,0.5022807717323303,0.4767734408378601,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9227091670036316,0.469478964805603,0.3294050395488739,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883480429649353,0.4219143688678741,0.4013004899024963,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.779837429523468,0.2822657227516174,1.2811404466629028,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,299.1949157714844,286.9816589355469,1.0,0.633143424987793,1.0,1.0,0.0,1.0,-3.424393653869629,3.424384117126465,9.436078471480869e-06,2.6479315757751465,0.6518669128417969,0.6518669128417969,0.0,164.67367553710938,172.0,20154.361328125,-0.0,3259.685791015625,1.0,283.1499938964844,286.3321228027344,290.5950622558594,291.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17523.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706660389900208,1.0,0.0,0.0,1.5154790878295898,1.515485167503357,1.5324745561429157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2314453125,0.0,144.89703369140625,1895.4371337890625,0.0,1387.39453125,0.4107703268527984,1.0,0.0,3.0,1.0,0.0
12320700,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.871070146560669,0.4011162221431732,0.3627900779247284,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9438489675521852,0.5024392008781433,0.4769888818264007,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.9198464751243592,0.4696795344352722,0.3295932412147522,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740600585937,0.8859904408454895,0.4221968948841095,0.4016319215297699,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.7776731252670288,0.2823189496994018,1.281681776046753,286.9739990234375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,299.19287109375,286.9734191894531,1.0,0.6341733932495117,1.0,1.0,0.0,1.0,-3.4258506298065186,3.4258413314819336,9.443971066502854e-06,2.649006128311157,0.654242753982544,0.654242753982544,0.0,166.24169921875,172.0,20226.123046875,-0.0,3272.210693359375,1.0,283.1499938964844,286.3220520019531,290.5810546875,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17515.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725007891654968,1.0,0.0,0.0,1.5257112979888916,1.5257173776626587,1.5532383201843913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.947265625,0.0,147.08277893066406,1895.4371337890625,0.0,1400.862548828125,0.4127971231937408,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8685356974601746,0.400959849357605,0.3627129197120666,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.940967619419098,0.5025807023048401,0.4771886467933655,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.9170411825180054,0.4698639810085296,0.3297703564167022,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8836678862571716,0.4224645495414734,0.4019494950771332,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.775542140007019,0.2823619544506073,1.282178282737732,286.9656066894531,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,299.1908874511719,286.96502685546875,1.0,0.6351861953735352,1.0,1.0,0.0,1.0,-3.4271905422210693,3.4271810054779053,9.451211553823669e-06,2.649986982345581,0.6566447019577026,0.6566447019577026,0.0,167.80917358398438,175.0,20297.845703125,-0.0,3284.471923828125,1.0,283.1499938964844,286.31182861328125,290.5666809082031,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17506.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743131279945374,1.0,0.0,0.0,1.5360925197601318,1.536098837852478,1.574447594521189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.568359375,0.0,149.32667541503906,1895.4371337890625,0.0,1414.2353515625,0.4148594737052917,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635956048965454,0.4006099104881286,0.3625255823135376,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352542757987976,0.5028174519538879,0.4775449931621551,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9116322994232178,0.4701887369155884,0.3300941586494446,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791305422782898,0.4229587912559509,0.4025464057922363,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713820934295654,0.2824201583862304,1.2830480337142944,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,299.1868896484375,286.94775390625,1.0,0.6371644139289856,1.0,1.0,0.0,1.0,-3.4295475482940674,3.4295382499694824,9.4638990049134e-06,2.6516904830932617,0.6615183353424072,0.6615183353424072,0.0,170.9420928955078,178.0,20440.984375,-0.0,3308.2626953125,1.0,283.1499938964844,286.2909240722656,290.5371398925781,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17491.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778752207756042,1.0,0.0,0.0,1.5572534799575806,1.5572597980499268,1.6181249407054565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5966796875,0.0,153.982421875,1895.4371337890625,0.0,1440.7156982421875,0.4190810322761535,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8635956048965454,0.4006099104881286,0.3625255823135376,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352542757987976,0.5028174519538879,0.4775449931621551,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.9116322994232178,0.4701887369155884,0.3300941586494446,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791305422782898,0.4229587912559509,0.4025464057922363,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713820934295654,0.2824201583862304,1.2830480337142944,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,299.1868896484375,286.94775390625,1.0,0.6371644139289856,1.0,1.0,0.0,1.0,-3.4295475482940674,3.4295382499694824,9.4638990049134e-06,2.6516904830932617,0.6615183353424072,0.6615183353424072,0.0,170.9420928955078,178.0,20440.984375,-0.0,3308.2626953125,1.0,283.1499938964844,286.2909240722656,290.5371398925781,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17491.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778752207756042,1.0,0.0,0.0,1.5572534799575806,1.5572597980499268,1.6181249407054565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5966796875,0.0,153.982421875,1895.4371337890625,0.0,1440.7156982421875,0.4190810322761535,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588231801986694,0.4002113938331604,0.3622950315475464,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296348094940186,0.502993106842041,0.4778442978858948,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065358638763428,0.4704554677009582,0.3303778767585754,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747340440750122,0.4233988225460052,0.4030926823616028,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673557996749878,0.2824417650699615,1.283756136894226,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,299.1829833984375,286.9299621582031,1.0,0.6390800476074219,1.0,1.0,0.0,1.0,-3.431480646133423,3.431471109390259,9.474222679273224e-06,2.65305495262146,0.6664812564849854,0.6664812564849854,0.0,174.07118225097656,181.0,20583.552734375,-0.0,3331.076904296875,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813377737998962,1.0,0.0,0.0,1.578927755355835,1.5789340734481812,1.6634811572657784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.43310546875,0.0,158.86610412597656,1895.4371337890625,0.0,1466.7020263671875,0.4234285950660705,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588231801986694,0.4002113938331604,0.3622950315475464,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296348094940186,0.502993106842041,0.4778442978858948,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065358638763428,0.4704554677009582,0.3303778767585754,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747340440750122,0.4233988225460052,0.4030926823616028,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7673557996749878,0.2824417650699615,1.283756136894226,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,299.1829833984375,286.9299621582031,1.0,0.6390800476074219,1.0,1.0,0.0,1.0,-3.431480646133423,3.431471109390259,9.474222679273224e-06,2.65305495262146,0.6664812564849854,0.6664812564849854,0.0,174.07118225097656,181.0,20583.552734375,-0.0,3331.076904296875,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813377737998962,1.0,0.0,0.0,1.578927755355835,1.5789340734481812,1.6634811572657784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.43310546875,0.0,158.86610412597656,1895.4371337890625,0.0,1466.7020263671875,0.4234285950660705,1.0,0.0,3.0,1.0,0.0
12321060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8542124032974243,0.3997662663459778,0.3620229065418243,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.924144446849823,0.5031091570854187,0.4780879020690918,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.901799201965332,0.4706658124923706,0.3306226432323456,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704748153686523,0.4237856566905975,0.4035893082618713,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634597420692444,0.2824279367923736,1.2843072414398191,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,299.1791381835937,286.91168212890625,1.0,0.6409346461296082,1.0,1.0,0.0,1.0,-3.433001041412353,3.432991504669189,9.482245332037564e-06,2.654090642929077,0.6715286374092102,0.6715286374092102,0.0,177.19573974609375,184.0,20725.35546875,-0.0,3352.92724609375,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846835613250732,1.0,0.0,0.0,1.60108745098114,1.601093888282776,1.7105017491303445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2060546875,0.0,163.98098754882812,1895.4371337890625,0.0,1492.038818359375,0.4278970956802368,1.0,0.0,3.0,1.0,0.0
12321120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8542124032974243,0.3997662663459778,0.3620229065418243,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.924144446849823,0.5031091570854187,0.4780879020690918,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.901799201965332,0.4706658124923706,0.3306226432323456,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704748153686523,0.4237856566905975,0.4035893082618713,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634597420692444,0.2824279367923736,1.2843072414398191,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,299.1791381835937,286.91168212890625,1.0,0.6409346461296082,1.0,1.0,0.0,1.0,-3.433001041412353,3.432991504669189,9.482245332037564e-06,2.654090642929077,0.6715286374092102,0.6715286374092102,0.0,177.19573974609375,184.0,20725.35546875,-0.0,3352.92724609375,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846835613250732,1.0,0.0,0.0,1.60108745098114,1.601093888282776,1.7105017491303445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2060546875,0.0,163.98098754882812,1895.4371337890625,0.0,1492.038818359375,0.4278970956802368,1.0,0.0,3.0,1.0,0.0
12321180,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8497594594955444,0.3992815315723419,0.3617142140865326,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188217520713806,0.503167986869812,0.4782779514789581,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972640037536621,0.4708223938941955,0.3308301568031311,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.866349995136261,0.4241213202476501,0.4040380418300628,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596912980079651,0.2823803424835205,1.2847082614898682,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,299.17529296875,286.8930358886719,1.0,0.642731249332428,1.0,1.0,0.0,1.0,-3.4341301918029785,3.4341206550598145,9.488087926001754e-06,2.654814958572388,0.6766550540924072,0.6766550540924072,0.0,180.31504821777344,187.0,20866.21484375,-0.0,3373.850830078125,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878980994224548,1.0,0.0,0.0,1.6236995458602903,1.6237062215805054,1.759157726155536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0478515625,0.0,169.3285369873047,1895.4371337890625,0.0,1516.58740234375,0.4324800372123718,1.0,0.0,3.0,1.0,0.0
12321240,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8497594594955444,0.3992815315723419,0.3617142140865326,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188217520713806,0.503167986869812,0.4782779514789581,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972640037536621,0.4708223938941955,0.3308301568031311,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.866349995136261,0.4241213202476501,0.4040380418300628,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596912980079651,0.2823803424835205,1.2847082614898682,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,299.17529296875,286.8930358886719,1.0,0.642731249332428,1.0,1.0,0.0,1.0,-3.4341301918029785,3.4341206550598145,9.488087926001754e-06,2.654814958572388,0.6766550540924072,0.6766550540924072,0.0,180.31504821777344,187.0,20866.21484375,-0.0,3373.850830078125,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878980994224548,1.0,0.0,0.0,1.6236995458602903,1.6237062215805054,1.759157726155536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0478515625,0.0,169.3285369873047,1895.4371337890625,0.0,1516.58740234375,0.4324800372123718,1.0,0.0,3.0,1.0,0.0
12321300,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8475896120071411,0.3990243673324585,0.3615469932556152,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.916234850883484,0.5031759142875671,0.4783528447151184,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.895038366317749,0.4708805680274963,0.3309199810028076,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8643361926078796,0.424269825220108,0.4042443335056305,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7578531503677368,0.2823439240455627,1.2848528623580933,286.8842468261719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,299.17340087890625,286.8835754394531,1.0,0.6436079740524292,1.0,1.0,0.0,1.0,-3.434549331665039,3.434539794921875,9.490197044215163e-06,2.655061721801758,0.6792475581169128,0.6792475581169128,0.0,181.8725433349609,187.0,20936.25,-0.0,3383.964111328125,1.0,283.1499938964844,286.2138671875,290.4322509765625,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17441.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894511580467224,1.0,0.0,0.0,1.6351724863052368,1.6351791620254517,1.784105592150809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5400390625,0.0,172.09193420410156,1895.4371337890625,0.0,1528.518798828125,0.4348139762878418,1.0,0.0,3.0,1.0,0.0
12321360,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8454557061195374,0.3987574875354767,0.3613713085651397,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.9137046337127686,0.5031704306602478,0.4784152209758758,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.8928408026695251,0.4709262549877167,0.3310011923313141,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8623542189598083,0.4244062602519989,0.4044393301010132,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7560451030731201,0.2822997272014618,1.2849628925323486,286.8747253417969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,299.1715393066406,286.8740234375,1.0,0.6444714069366455,1.0,1.0,0.0,1.0,-3.434877634048462,3.434868097305298,9.491802302363794e-06,2.655237197875977,0.6818581223487854,0.6818581223487854,0.0,183.42886352539065,190.0,21005.98828125,-0.0,3393.8603515625,1.0,283.1499938964844,286.20245361328125,290.41796875,291.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17434.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909664869308472,1.0,0.0,0.0,1.6467463970184326,1.6467530727386477,1.809451077861013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.09814453125,0.0,174.91400146484375,1895.4371337890625,0.0,1540.2042236328125,0.4371741414070129,1.0,0.0,3.0,1.0,0.0
12321420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.841289222240448,0.3981946110725403,0.360994279384613,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088345170021056,0.5031200051307678,0.4785031080245971,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8885288834571838,0.4709811508655548,0.3311383426189422,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584829568862915,0.4246436357498169,0.4047961235046386,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525163888931274,0.2821885347366333,1.2850817441940308,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,299.1679077148437,286.8547668457031,1.0,0.6461589932441711,1.0,1.0,0.0,1.0,-3.4352669715881348,3.4352574348449707,9.493523066339549e-06,2.655377149581909,0.6871322393417358,0.6871322393417358,0.0,186.53811645507807,193.0,21144.5078125,-0.0,3413.00927734375,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938754916191101,1.0,0.0,0.0,1.6701874732971191,1.6701942682266235,1.861332066255273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.484375,0.0,180.7363739013672,1895.4371337890625,0.0,1562.7587890625,0.441971093416214,1.0,0.0,3.0,1.0,0.0
12321480,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.841289222240448,0.3981946110725403,0.360994279384613,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088345170021056,0.5031200051307678,0.4785031080245971,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8885288834571838,0.4709811508655548,0.3311383426189422,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584829568862915,0.4246436357498169,0.4047961235046386,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525163888931274,0.2821885347366333,1.2850817441940308,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,299.1679077148437,286.8547668457031,1.0,0.6461589932441711,1.0,1.0,0.0,1.0,-3.4352669715881348,3.4352574348449707,9.493523066339549e-06,2.655377149581909,0.6871322393417358,0.6871322393417358,0.0,186.53811645507807,193.0,21144.5078125,-0.0,3413.00927734375,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938754916191101,1.0,0.0,0.0,1.6701874732971191,1.6701942682266235,1.861332066255273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.484375,0.0,180.7363739013672,1895.4371337890625,0.0,1562.7587890625,0.441971093416214,1.0,0.0,3.0,1.0,0.0
12321540,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372477293014526,0.3975936472415924,0.3605834245681762,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042543172836304,0.5030183792114258,0.4785429537296295,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8843269348144531,0.4709888100624084,0.3312427401542663,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547306656837463,0.4248346090316772,0.4051094949245453,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490992546081543,0.2820478081703186,1.285069465637207,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,299.1643981933594,286.8352966308594,1.0,0.6477958559989929,1.0,1.0,0.0,1.0,-3.4353084564208984,3.435299158096313,9.493315701547544e-06,2.655245542526245,0.6924756169319153,0.6924756169319153,0.0,189.64279174804688,196.0,21281.65234375,-0.0,3431.31640625,1.0,283.1499938964844,286.15625,290.3652038574219,291.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,17410.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696608304977417,1.0,0.0,0.0,1.6940046548843384,1.6940115690231323,1.914796570190447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.349609375,0.0,186.80010986328125,1895.4371337890625,0.0,1584.0899658203125,0.4468671977519989,1.0,0.0,3.0,1.0,0.0
12321600,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372477293014526,0.3975936472415924,0.3605834245681762,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042543172836304,0.5030183792114258,0.4785429537296295,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8843269348144531,0.4709888100624084,0.3312427401542663,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547306656837463,0.4248346090316772,0.4051094949245453,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7490992546081543,0.2820478081703186,1.285069465637207,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,299.1643981933594,286.8352966308594,1.0,0.6477958559989929,1.0,1.0,0.0,1.0,-3.4353084564208984,3.435299158096313,9.493315701547544e-06,2.655245542526245,0.6924756169319153,0.6924756169319153,0.0,189.64279174804688,196.0,21281.65234375,-0.0,3431.31640625,1.0,283.1499938964844,286.15625,290.3652038574219,291.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,17410.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696608304977417,1.0,0.0,0.0,1.6940046548843384,1.6940115690231323,1.914796570190447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.349609375,0.0,186.80010986328125,1895.4371337890625,0.0,1584.0899658203125,0.4468671977519989,1.0,0.0,3.0,1.0,0.0
12321660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8333179950714111,0.3969556987285614,0.3601396977901459,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.899950385093689,0.5028669238090515,0.4785361289978027,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802332282066345,0.4709508717060089,0.3313155770301819,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510916233062744,0.4249803423881531,0.405380517244339,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457873225212097,0.281878650188446,1.2849308252334597,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,299.1610107421875,286.8156433105469,1.0,0.6493837833404541,1.0,1.0,0.0,1.0,-3.43501353263855,3.4350039958953857,9.491244782111607e-06,2.654853105545044,0.6978867053985596,0.6978867053985596,0.0,192.7428741455078,199.0,21417.318359375,-0.0,3448.80224609375,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991514563560486,1.0,0.0,0.0,1.71817946434021,1.7181864976882937,1.969837768456273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.83837890625,0.0,193.1095123291016,1895.4371337890625,0.0,1604.062744140625,0.4518587589263916,1.0,0.0,3.0,1.0,0.0
