time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8333179950714111,0.3969556987285614,0.3601396977901459,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.899950385093689,0.5028669238090515,0.4785361289978027,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802332282066345,0.4709508717060089,0.3313155770301819,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8510916233062744,0.4249803423881531,0.405380517244339,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457873225212097,0.281878650188446,1.2849308252334597,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,299.1610107421875,286.8156433105469,1.0,0.6493837833404541,1.0,1.0,0.0,1.0,-3.43501353263855,3.4350039958953857,9.491244782111607e-06,2.654853105545044,0.6978867053985596,0.6978867053985596,0.0,192.7428741455078,199.0,21417.318359375,-0.0,3448.80224609375,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991514563560486,1.0,0.0,0.0,1.71817946434021,1.7181864976882937,1.969837768456273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.83837890625,0.0,193.1095123291016,1895.4371337890625,0.0,1604.062744140625,0.4518587589263916,1.0,0.0,3.0,1.0,0.0
12321780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294861912727356,0.3962824642658233,0.3596645593643188,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957529067993164,0.5026675462722778,0.4784845113754272,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762466311454773,0.4708695113658905,0.3313582837581634,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475589752197266,0.4250792860984802,0.4056088328361511,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425745129585266,0.2816832065582275,1.284674048423767,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,299.15777587890625,286.7958984375,1.0,0.6509252190589905,1.0,1.0,0.0,1.0,-3.4343972206115723,3.434387683868408,9.48740398598602e-06,2.6542139053344727,0.7033638954162598,0.7033638954162598,0.0,195.8384704589844,202.0,21551.408203125,-0.0,3465.497802734375,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17388.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014902234077454,1.0,0.0,0.0,1.7426897287368774,1.7426968812942505,2.026439176461281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.091796875,0.0,199.6675720214844,1895.4371337890625,0.0,1622.5335693359375,0.4569410383701324,1.0,0.0,3.0,1.0,0.0
12321840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294861912727356,0.3962824642658233,0.3596645593643188,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957529067993164,0.5026675462722778,0.4784845113754272,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762466311454773,0.4708695113658905,0.3313582837581634,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475589752197266,0.4250792860984802,0.4056088328361511,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425745129585266,0.2816832065582275,1.284674048423767,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,299.15777587890625,286.7958984375,1.0,0.6509252190589905,1.0,1.0,0.0,1.0,-3.4343972206115723,3.434387683868408,9.48740398598602e-06,2.6542139053344727,0.7033638954162598,0.7033638954162598,0.0,195.8384704589844,202.0,21551.408203125,-0.0,3465.497802734375,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17388.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014902234077454,1.0,0.0,0.0,1.7426897287368774,1.7426968812942505,2.026439176461281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.091796875,0.0,199.6675720214844,1895.4371337890625,0.0,1622.5335693359375,0.4569410383701324,1.0,0.0,3.0,1.0,0.0
12321900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8276020288467407,0.3959329128265381,0.3594154417514801,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8936883211135864,0.5025502443313599,0.4784421026706695,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.87429279088974,0.4708128869533539,0.3313685953617096,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.8458297252655029,0.4251105785369873,0.4057059586048126,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.741003155708313,0.2815760672092438,1.2845038175582886,286.78668212890625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,299.1562194824219,286.78594970703125,1.0,0.6516789197921753,1.0,1.0,0.0,1.0,-3.4339709281921387,3.4339613914489746,9.484835572948214e-06,2.653804540634156,0.706127405166626,0.706127405166626,0.0,197.38455200195312,202.0,21617.837890625,-0.0,3473.5537109375,1.0,283.1499938964844,286.09747314453125,290.3144226074219,291.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,17383.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025795578956604,1.0,0.0,0.0,1.755067229270935,1.755074381828308,2.0553268598177965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05517578125,0.0,203.04168701171875,1895.4371337890625,0.0,1631.169677734375,0.4595154523849487,1.0,0.0,3.0,1.0,0.0
12321960,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8257364630699158,0.3955751657485962,0.3591590523719787,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8916467428207397,0.5024216771125793,0.4783892035484314,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.8723652362823486,0.4707461893558502,0.3313719034194946,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.8441245555877686,0.4251307249069214,0.4057924449443817,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.7394539713859558,0.2814628779888153,1.284306883811951,286.7767333984375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,299.1546630859375,286.7760314941406,1.0,0.6524218320846558,1.0,1.0,0.0,1.0,-3.4334700107574463,3.4334607124328613,9.481858796789313e-06,2.65333890914917,0.7089070081710815,0.7089070081710815,0.0,198.9295196533203,205.0,21683.84375,-0.0,3481.424072265625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17378.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036126852035522,1.0,0.0,0.0,1.767520785331726,1.7675279378890991,2.084598662577264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.26171875,0.0,206.47915649414065,1895.4371337890625,0.0,1639.379638671875,0.4621109068393707,1.0,0.0,3.0,1.0,0.0
12322020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220522999763489,0.3948360681533813,0.3586251437664032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876323103904724,0.5021318793296814,0.4782527387142181,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685877919197083,0.4705836474895477,0.3313583135604858,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.840783953666687,0.4251397550106048,0.4059356451034546,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7364179491996765,0.281218945980072,1.2838349342346191,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,299.1517028808594,286.7561340332031,1.0,0.6538766622543335,1.0,1.0,0.0,1.0,-3.4322521686553955,3.4322426319122314,9.474729267822111e-06,2.6522464752197266,0.7145143151283264,0.7145143151283264,0.0,202.0163116455078,208.0,21814.552734375,-0.0,3496.6259765625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17368.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055005431175232,1.0,0.0,0.0,1.792646050453186,1.7926534414291382,2.1442851050323963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4765625,0.0,213.5455017089844,1895.4371337890625,0.0,1654.4300537109375,0.467362642288208,1.0,0.0,3.0,1.0,0.0
12322080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220522999763489,0.3948360681533813,0.3586251437664032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876323103904724,0.5021318793296814,0.4782527387142181,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685877919197083,0.4705836474895477,0.3313583135604858,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.840783953666687,0.4251397550106048,0.4059356451034546,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7364179491996765,0.281218945980072,1.2838349342346191,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,299.1517028808594,286.7561340332031,1.0,0.6538766622543335,1.0,1.0,0.0,1.0,-3.4322521686553955,3.4322426319122314,9.474729267822111e-06,2.6522464752197266,0.7145143151283264,0.7145143151283264,0.0,202.0163116455078,208.0,21814.552734375,-0.0,3496.6259765625,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17368.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055005431175232,1.0,0.0,0.0,1.792646050453186,1.7926534414291382,2.1442851050323963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4765625,0.0,213.5455017089844,1895.4371337890625,0.0,1654.4300537109375,0.467362642288208,1.0,0.0,3.0,1.0,0.0
12322140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184147477149963,0.3940663933753967,0.3580639362335205,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8837088346481323,0.501799464225769,0.4780762493610382,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8649119138717651,0.47038334608078,0.3313184678554535,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375310897827148,0.4251086711883545,0.4060409963130951,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334574460983276,0.2809520661830902,1.2832610607147217,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,299.1488952636719,286.7362060546875,1.0,0.6552913188934326,1.0,1.0,0.0,1.0,-3.430753469467163,3.430743932723999,9.466079973208252e-06,2.650947093963623,0.7201865315437317,0.7201865315437317,0.0,205.09881591796875,211.0,21943.48046875,-0.0,3511.1240234375,1.0,283.1499938964844,286.03814697265625,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071405053138733,1.0,0.0,0.0,1.8180532455444336,1.8180606365203853,2.205497509066845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.8994140625,0.0,220.87161254882807,1895.4371337890625,0.0,1667.55419921875,0.472693383693695,1.0,0.0,3.0,1.0,0.0
12322200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184147477149963,0.3940663933753967,0.3580639362335205,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8837088346481323,0.501799464225769,0.4780762493610382,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8649119138717651,0.47038334608078,0.3313184678554535,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375310897827148,0.4251086711883545,0.4060409963130951,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334574460983276,0.2809520661830902,1.2832610607147217,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,299.1488952636719,286.7362060546875,1.0,0.6552913188934326,1.0,1.0,0.0,1.0,-3.430753469467163,3.430743932723999,9.466079973208252e-06,2.650947093963623,0.7201865315437317,0.7201865315437317,0.0,205.09881591796875,211.0,21943.48046875,-0.0,3511.1240234375,1.0,283.1499938964844,286.03814697265625,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071405053138733,1.0,0.0,0.0,1.8180532455444336,1.8180606365203853,2.205497509066845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.8994140625,0.0,220.87161254882807,1895.4371337890625,0.0,1667.55419921875,0.472693383693695,1.0,0.0,3.0,1.0,0.0
12322260,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148031234741211,0.3932675719261169,0.3574767112731933,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798756003379822,0.5014260411262512,0.4778612554073334,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613350987434387,0.4701469838619232,0.3312535881996155,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343591690063477,0.4250395894050598,0.4061104655265808,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305631637573242,0.2806633710861206,1.2825897932052612,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,299.1462097167969,286.71630859375,1.0,0.6566678285598755,1.0,1.0,0.0,1.0,-3.4289867877960205,3.4289774894714355,9.455990038986783e-06,2.6494531631469727,0.7259241938591003,0.7259241938591003,0.0,208.1772003173828,214.0,22070.58203125,-0.0,3524.946533203125,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17349.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085201144218445,1.0,0.0,0.0,1.843725681304932,1.843733191490173,2.2682242217797466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6767578125,0.0,228.461166381836,1895.4371337890625,0.0,1678.6302490234375,0.4780994653701782,1.0,0.0,3.0,1.0,0.0
12322320,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148031234741211,0.3932675719261169,0.3574767112731933,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798756003379822,0.5014260411262512,0.4778612554073334,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8613350987434387,0.4701469838619232,0.3312535881996155,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343591690063477,0.4250395894050598,0.4061104655265808,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305631637573242,0.2806633710861206,1.2825897932052612,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,299.1462097167969,286.71630859375,1.0,0.6566678285598755,1.0,1.0,0.0,1.0,-3.4289867877960205,3.4289774894714355,9.455990038986783e-06,2.6494531631469727,0.7259241938591003,0.7259241938591003,0.0,208.1772003173828,214.0,22070.58203125,-0.0,3524.946533203125,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17349.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085201144218445,1.0,0.0,0.0,1.843725681304932,1.843733191490173,2.2682242217797466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6767578125,0.0,228.461166381836,1895.4371337890625,0.0,1678.6302490234375,0.4780994653701782,1.0,0.0,3.0,1.0,0.0
12322380,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8111950159072876,0.392441064119339,0.3568646907806396,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761317133903503,0.5010131597518921,0.477609246969223,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578547239303589,0.4698761999607086,0.3311648070812225,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312605023384094,0.4249341487884521,0.4061457216739654,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277252078056335,0.2803539037704468,1.2818260192871094,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,299.14361572265625,286.69647216796875,1.0,0.6580080986022949,1.0,1.0,0.0,1.0,-3.426964521408081,3.426955223083496,9.44453768170206e-06,2.647777557373047,0.7317280769348145,0.7317280769348145,0.0,211.25157165527344,217.0,22195.8125,-0.0,3538.121337890625,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096265554428101,1.0,0.0,0.0,1.86964762210846,1.8696552515029907,2.332453021836045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9560546875,0.0,236.3178253173828,1895.4371337890625,0.0,1687.5364990234375,0.4835773110389709,1.0,0.0,3.0,1.0,0.0
12322440,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8111950159072876,0.392441064119339,0.3568646907806396,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761317133903503,0.5010131597518921,0.477609246969223,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8578547239303589,0.4698761999607086,0.3311648070812225,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8312605023384094,0.4249341487884521,0.4061457216739654,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277252078056335,0.2803539037704468,1.2818260192871094,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,299.14361572265625,286.69647216796875,1.0,0.6580080986022949,1.0,1.0,0.0,1.0,-3.426964521408081,3.426955223083496,9.44453768170206e-06,2.647777557373047,0.7317280769348145,0.7317280769348145,0.0,211.25157165527344,217.0,22195.8125,-0.0,3538.121337890625,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17341.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096265554428101,1.0,0.0,0.0,1.86964762210846,1.8696552515029907,2.332453021836045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9560546875,0.0,236.3178253173828,1895.4371337890625,0.0,1687.5364990234375,0.4835773110389709,1.0,0.0,3.0,1.0,0.0
12322500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8093846440315247,0.3920177817344665,0.3565496802330017,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.8742928504943848,0.5007922649383545,0.4774696230888366,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.8561496138572693,0.4697282910346985,0.33111172914505,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8297359943389893,0.4248681664466858,0.4061508774757385,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7263239622116089,0.2801916897296905,1.281410574913025,286.6872863769531,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,299.14239501953125,286.6865539550781,1.0,0.658665120601654,1.0,1.0,0.0,1.0,-3.4258604049682617,3.4258511066436768,9.43832037592074e-06,2.6468746662139893,0.7346554398536682,0.7346554398536682,0.0,212.7872772216797,217.0,22257.71875,-0.0,3544.47216796875,1.0,283.1499938964844,285.9788513183594,290.29656982421875,291.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17337.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100743651390076,1.0,0.0,0.0,1.8826984167099,1.8827061653137207,2.365129461168181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.20849609375,0.0,240.34776306152344,1895.4371337890625,0.0,1691.1470947265625,0.4863422513008117,1.0,0.0,3.0,1.0,0.0
12322560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8075659275054932,0.3915880620479584,0.3562289476394653,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8724759221076965,0.5005620718002319,0.4773212969303131,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.854467511177063,0.469572365283966,0.3310530483722687,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8282268047332764,0.4247936308383941,0.4061479866504669,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.7249327898025513,0.2800247073173523,1.2809739112854004,286.6773986816406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,299.14117431640625,286.6766967773437,1.0,0.6593137383460999,1.0,1.0,0.0,1.0,-3.424697160720825,3.424687623977661,9.431791113456711e-06,2.645930767059326,0.7375999093055725,0.7375999093055725,0.0,214.322021484375,220.0,22319.14453125,-0.0,3550.671142578125,1.0,283.1499938964844,285.9670104980469,290.3030090332031,291.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17333.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104496955871582,1.0,0.0,0.0,1.8958059549331665,1.8958137035369875,2.3981763774827414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.890625,0.0,244.4457855224609,1895.4371337890625,0.0,1694.17578125,0.4891238212585449,1.0,0.0,3.0,1.0,0.0
12322620,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8039022088050842,0.3907102644443512,0.3555710315704345,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689073920249939,0.5000748038291931,0.4769993126392364,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8511704802513123,0.4692374765872955,0.3309196829795837,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8252496719360352,0.4246200025081634,0.4061190187931061,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221748232841492,0.2796771824359894,1.280039668083191,286.6577453613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,299.13885498046875,286.6570129394531,1.0,0.6605871915817261,1.0,1.0,0.0,1.0,-3.4221997261047363,3.422190427780152,9.417843102710322e-06,2.643927335739136,0.7435402870178223,0.7435402870178223,0.0,217.3887634277344,223.0,22440.548828125,-0.0,3562.63232421875,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17325.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109716534614563,1.0,0.0,0.0,1.9221805334091189,1.9221885204315183,2.465367856530065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.60986328125,0.0,252.84683227539065,1895.4371337890625,0.0,1698.3916015625,0.4947344660758972,1.0,0.0,3.0,1.0,0.0
12322680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8039022088050842,0.3907102644443512,0.3555710315704345,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689073920249939,0.5000748038291931,0.4769993126392364,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8511704802513123,0.4692374765872955,0.3309196829795837,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8252496719360352,0.4246200025081634,0.4061190187931061,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221748232841492,0.2796771824359894,1.280039668083191,286.6577453613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,299.13885498046875,286.6570129394531,1.0,0.6605871915817261,1.0,1.0,0.0,1.0,-3.4221997261047363,3.422190427780152,9.417843102710322e-06,2.643927335739136,0.7435402870178223,0.7435402870178223,0.0,217.3887634277344,223.0,22440.548828125,-0.0,3562.63232421875,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17325.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109716534614563,1.0,0.0,0.0,1.9221805334091189,1.9221885204315183,2.465367856530065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.60986328125,0.0,252.84683227539065,1895.4371337890625,0.0,1698.3916015625,0.4947344660758972,1.0,0.0,3.0,1.0,0.0
12322740,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002785444259644,0.3898088634014129,0.3548919260501861,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654244542121887,0.4995525479316711,0.4766444265842438,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479599952697754,0.4688728153705597,0.3307655751705169,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8223198056221008,0.4244143962860107,0.4060599505901336,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194393277168274,0.2793123424053192,1.2790279388427734,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,299.1366577148437,286.6374816894531,1.0,0.6618298292160034,1.0,1.0,0.0,1.0,-3.419482946395874,3.41947340965271,9.402761861565525e-06,2.641777753829956,0.7495514154434204,0.7495514154434204,0.0,220.45181274414065,211.0,22560.009765625,-0.0,3574.028564453125,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,17318.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111813426017761,1.0,0.0,0.0,1.948758602142334,1.948766708374024,2.53401680083698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2734375,0.0,261.52471923828125,1895.4371337890625,0.0,1700.0870361328125,0.5004060864448547,1.0,0.0,3.0,1.0,0.0
12322800,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002785444259644,0.3898088634014129,0.3548919260501861,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654244542121887,0.4995525479316711,0.4766444265842438,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479599952697754,0.4688728153705597,0.3307655751705169,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8223198056221008,0.4244143962860107,0.4060599505901336,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194393277168274,0.2793123424053192,1.2790279388427734,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,299.1366577148437,286.6374816894531,1.0,0.6618298292160034,1.0,1.0,0.0,1.0,-3.419482946395874,3.41947340965271,9.402761861565525e-06,2.641777753829956,0.7495514154434204,0.7495514154434204,0.0,220.45181274414065,211.0,22560.009765625,-0.0,3574.028564453125,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,17318.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111813426017761,1.0,0.0,0.0,1.948758602142334,1.948766708374024,2.53401680083698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2734375,0.0,261.52471923828125,1895.4371337890625,0.0,1700.0870361328125,0.5004060864448547,1.0,0.0,3.0,1.0,0.0
12322860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029751181602478,0.3889029026031494,0.3539496064186096,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686442971229553,0.4990058541297912,0.4759973287582397,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.851068377494812,0.468491792678833,0.3304003775119781,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8252997994422913,0.4241880476474762,0.4057116508483886,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218575477600098,0.2789426445960998,1.2767106294631958,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,299.1346740722656,286.6166687011719,1.0,0.6588227152824402,1.0,1.0,0.0,1.0,-3.4139304161071777,3.4139211177825928,9.3722792371409e-06,2.6374990940093994,0.755611002445221,0.755611002445221,0.0,216.67608642578125,199.0,22666.490234375,-0.0,3538.760009765625,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711365282535553,1.0,0.0,0.0,1.9754931926727293,1.9755014181137085,2.604020892249537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.228515625,0.0,270.4752197265625,1895.4371337890625,0.0,1701.5740966796875,0.506129801273346,1.0,0.0,3.0,1.0,0.0
12322920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029751181602478,0.3889029026031494,0.3539496064186096,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686442971229553,0.4990058541297912,0.4759973287582397,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.851068377494812,0.468491792678833,0.3304003775119781,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8252997994422913,0.4241880476474762,0.4057116508483886,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218575477600098,0.2789426445960998,1.2767106294631958,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,299.1346740722656,286.6166687011719,1.0,0.6588227152824402,1.0,1.0,0.0,1.0,-3.4139304161071777,3.4139211177825928,9.3722792371409e-06,2.6374990940093994,0.755611002445221,0.755611002445221,0.0,216.67608642578125,199.0,22666.490234375,-0.0,3538.760009765625,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17312.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711365282535553,1.0,0.0,0.0,1.9754931926727293,1.9755014181137085,2.604020892249537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.228515625,0.0,270.4752197265625,1895.4371337890625,0.0,1701.5740966796875,0.506129801273346,1.0,0.0,3.0,1.0,0.0
12322980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095455765724182,0.3880280554294586,0.3528869152069092,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761159181594849,0.4984622597694397,0.4751974046230316,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.858212947845459,0.4681244790554046,0.3299296498298645,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319632411003113,0.4239704608917236,0.4052154719829559,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274366617202759,0.2786034047603607,1.273782730102539,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,299.1332092285156,286.5950927734375,1.0,0.653838038444519,1.0,1.0,0.0,1.0,-3.4070065021514893,3.4069972038269043,9.334236892755143e-06,2.6321256160736084,0.7617067098617554,0.7617067098617554,0.0,209.00173950195312,187.0,22764.69140625,-0.0,3477.68505859375,1.0,283.1499938964844,285.8705139160156,290.41583251953125,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17308.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117815017700195,1.0,0.0,0.0,2.002305507659912,2.0023138523101807,2.67518629470942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.55419921875,0.0,279.6796569824219,1895.4371337890625,0.0,1704.9422607421875,0.5118892788887024,1.0,0.0,3.0,1.0,0.0
12323040,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.8095455765724182,0.3880280554294586,0.3528869152069092,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761159181594849,0.4984622597694397,0.4751974046230316,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.858212947845459,0.4681244790554046,0.3299296498298645,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319632411003113,0.4239704608917236,0.4052154719829559,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274366617202759,0.2786034047603607,1.273782730102539,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,299.1332092285156,286.5950927734375,1.0,0.653838038444519,1.0,1.0,0.0,1.0,-3.4070065021514893,3.4069972038269043,9.334236892755143e-06,2.6321256160736084,0.7617067098617554,0.7617067098617554,0.0,209.00173950195312,187.0,22764.69140625,-0.0,3477.68505859375,1.0,283.1499938964844,285.8705139160156,290.41583251953125,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17308.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117815017700195,1.0,0.0,0.0,2.002305507659912,2.0023138523101807,2.67518629470942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.55419921875,0.0,279.6796569824219,1895.4371337890625,0.0,1704.9422607421875,0.5118892788887024,1.0,0.0,3.0,1.0,0.0
12323100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.813702404499054,0.3876014053821563,0.3523353040218353,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8810067772865295,0.4981923103332519,0.4747672080993652,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.8629016280174255,0.4679460823535919,0.3296744525432586,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.8362858295440674,0.4238657057285309,0.4049392640590668,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.7310485243797302,0.2784467041492462,1.2722243070602417,286.5851135253906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,299.1326599121094,286.58428955078125,1.0,0.6508911848068237,1.0,1.0,0.0,1.0,-3.4033124446868896,3.4033031463623047,9.313974260294344e-06,2.6292595863342285,0.7647703886032104,0.7647703886032104,0.0,204.3426971435547,187.0,22812.005859375,-0.0,3441.918212890625,1.0,283.1499938964844,285.8580017089844,290.4344482421875,291.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,17306.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120336890220642,1.0,0.0,0.0,2.015730381011963,2.0157387256622314,2.711179263314989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.796875,0.0,284.37408447265625,1895.4371337890625,0.0,1706.9837646484375,0.5147795081138611,1.0,0.0,3.0,1.0,0.0
12323160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8183020949363708,0.3871805667877197,0.3517764508724212,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743408203125,0.886553168296814,0.4979229867458343,0.4743243157863617,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8682392835617065,0.4677703082561493,0.3294113278388977,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57440185546875,0.8411891460418701,0.4237629473209381,0.4046516418457031,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746154785156,0.7351342439651489,0.2782979011535644,1.270638346672058,286.5743408203125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,299.1322326660156,286.57354736328125,1.0,0.647747814655304,1.0,1.0,0.0,1.0,-3.399538040161133,3.399528741836548,9.293296898249537e-06,2.626332521438598,0.7678454518318176,0.7678454518318176,0.0,199.33624267578125,175.0,22858.447265625,-0.0,3404.022705078125,1.0,283.1499938964844,285.84552001953125,290.45343017578125,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122894525527954,1.0,0.0,0.0,2.029163122177124,2.0291714668273926,2.747433995864413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.087890625,0.0,289.1286926269531,1895.4371337890625,0.0,1709.05615234375,0.5176754593849182,1.0,0.0,3.0,1.0,0.0
12323220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287809491157532,0.3863526582717895,0.3506468534469604,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994536399841309,0.4973844289779663,0.4734126031398773,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.880757212638855,0.4674240946769714,0.3288696706295013,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527123928070068,0.4235612452030182,0.4040540754795074,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7447152733802795,0.2780208587646484,1.2674365043640137,286.55303955078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,299.13165283203125,286.55224609375,1.0,0.6410611867904663,1.0,1.0,0.0,1.0,-3.391861915588379,3.391852617263794,9.251330084225629e-06,2.620384693145752,0.7740318775177002,0.7740318775177002,0.0,188.6420440673828,163.0,22949.22265625,-0.0,3324.2392578125,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17302.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127638459205627,1.0,0.0,0.0,2.0560412406921387,2.0560498237609863,2.820700615302485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8515625,0.0,298.8160095214844,1895.4371337890625,0.0,1712.902099609375,0.5234817266464233,1.0,0.0,3.0,1.0,0.0
12323280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287809491157532,0.3863526582717895,0.3506468534469604,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994536399841309,0.4973844289779663,0.4734126031398773,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.880757212638855,0.4674240946769714,0.3288696706295013,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527123928070068,0.4235612452030182,0.4040540754795074,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7447152733802795,0.2780208587646484,1.2674365043640137,286.55303955078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,299.13165283203125,286.55224609375,1.0,0.6410611867904663,1.0,1.0,0.0,1.0,-3.391861915588379,3.391852617263794,9.251330084225629e-06,2.620384693145752,0.7740318775177002,0.7740318775177002,0.0,188.6420440673828,163.0,22949.22265625,-0.0,3324.2392578125,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17302.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127638459205627,1.0,0.0,0.0,2.0560412406921387,2.0560498237609863,2.820700615302485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8515625,0.0,298.8160095214844,1895.4371337890625,0.0,1712.902099609375,0.5234817266464233,1.0,0.0,3.0,1.0,0.0
12323340,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412476778030396,0.3855389654636383,0.3495101630687713,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154948592185974,0.4968433082103729,0.4724771976470947,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957580924034119,0.4670816957950592,0.3283151090145111,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.866712749004364,0.4233614206314087,0.4034371674060821,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.7563868165016174,0.2777669727802276,1.2642401456832886,286.5320739746094,286.0660095214844,293.25,287.5311584472656,293.24969482421875,299.1313171386719,286.5312805175781,1.0,0.6340232491493225,1.0,1.0,0.0,1.0,-3.3841164112091064,3.384107112884521,9.209100426232908e-06,2.6143908500671387,0.7802720665931702,0.7802720665931702,0.0,177.38790893554688,151.0,23037.654296875,-0.0,3241.415283203125,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131590247154236,1.0,0.0,0.0,2.082926988601685,2.082935810089112,2.894952899623604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92333984375,0.0,308.7395324707031,1895.4371337890625,0.0,1716.10888671875,0.5293043851852417,1.0,0.0,3.0,1.0,0.0
12323400,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412476778030396,0.3855389654636383,0.3495101630687713,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154948592185974,0.4968433082103729,0.4724771976470947,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8957580924034119,0.4670816957950592,0.3283151090145111,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.866712749004364,0.4233614206314087,0.4034371674060821,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.7563868165016174,0.2777669727802276,1.2642401456832886,286.5320739746094,286.0660095214844,293.25,287.5311584472656,293.24969482421875,299.1313171386719,286.5312805175781,1.0,0.6340232491493225,1.0,1.0,0.0,1.0,-3.3841164112091064,3.384107112884521,9.209100426232908e-06,2.6143908500671387,0.7802720665931702,0.7802720665931702,0.0,177.38790893554688,151.0,23037.654296875,-0.0,3241.415283203125,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131590247154236,1.0,0.0,0.0,2.082926988601685,2.082935810089112,2.894952899623604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92333984375,0.0,308.7395324707031,1895.4371337890625,0.0,1716.10888671875,0.5293043851852417,1.0,0.0,3.0,1.0,0.0
12323460,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562890887260437,0.3847357034683227,0.3483724594116211,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9357397556304932,0.4962971210479736,0.4715259075164795,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.914004921913147,0.4667400419712066,0.327752947807312,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835377097129822,0.4231604933738708,0.4028082191944122,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.7705395221710205,0.2775315940380096,1.2610758543014526,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,299.1311950683594,286.5107421875,1.0,0.6267729997634888,1.0,1.0,0.0,1.0,-3.376365900039673,3.376356601715088,9.166958079731558e-06,2.608400344848633,0.7865716814994812,0.7865716814994812,0.0,165.84036254882812,139.0,23124.0546875,-0.0,3157.259033203125,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134741544723511,1.0,0.0,0.0,2.1098103523254395,2.109819173812866,2.970162427118339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3330078125,0.0,318.8981018066406,1895.4371337890625,0.0,1718.6678466796875,0.5351403951644897,1.0,0.0,3.0,1.0,0.0
12323520,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562890887260437,0.3847357034683227,0.3483724594116211,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9357397556304932,0.4962971210479736,0.4715259075164795,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.914004921913147,0.4667400419712066,0.327752947807312,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835377097129822,0.4231604933738708,0.4028082191944122,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.7705395221710205,0.2775315940380096,1.2610758543014526,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,299.1311950683594,286.5107421875,1.0,0.6267729997634888,1.0,1.0,0.0,1.0,-3.376365900039673,3.376356601715088,9.166958079731558e-06,2.608400344848633,0.7865716814994812,0.7865716814994812,0.0,165.84036254882812,139.0,23124.0546875,-0.0,3157.259033203125,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134741544723511,1.0,0.0,0.0,2.1098103523254395,2.109819173812866,2.970162427118339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3330078125,0.0,318.8981018066406,1895.4371337890625,0.0,1718.6678466796875,0.5351403951644897,1.0,0.0,3.0,1.0,0.0
