time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.874698281288147,0.3839406669139862,0.3472365736961365,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9586657285690308,0.4957445561885834,0.4705626666545868,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9374516606330872,0.4663973748683929,0.327185720205307,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9036523699760436,0.422956645488739,0.4021706879138946,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876868844032288,0.2773113846778869,1.2579532861709597,286.4913635253906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,299.1312255859375,286.4906005859375,1.0,0.6193825006484985,1.0,1.0,0.0,1.0,-3.3686368465423584,3.3686277866363525,9.125049473368564e-06,2.602433919906616,0.7929361462593079,0.7929361462593079,0.0,154.13755798339844,127.0,23208.578125,-0.0,3072.6357421875,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137259244918823,1.0,0.0,0.0,2.136682510375977,2.1366915702819824,3.04630475511658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.06787109375,0.0,329.29119873046875,1895.4371337890625,0.0,1720.7135009765625,0.5409872531890869,1.0,0.0,3.0,1.0,0.0
12323640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.874698281288147,0.3839406669139862,0.3472365736961365,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9586657285690308,0.4957445561885834,0.4705626666545868,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9374516606330872,0.4663973748683929,0.327185720205307,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9036523699760436,0.422956645488739,0.4021706879138946,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876868844032288,0.2773113846778869,1.2579532861709597,286.4913635253906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,299.1312255859375,286.4906005859375,1.0,0.6193825006484985,1.0,1.0,0.0,1.0,-3.3686368465423584,3.3686277866363525,9.125049473368564e-06,2.602433919906616,0.7929361462593079,0.7929361462593079,0.0,154.13755798339844,127.0,23208.578125,-0.0,3072.6357421875,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137259244918823,1.0,0.0,0.0,2.136682510375977,2.1366915702819824,3.04630475511658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.06787109375,0.0,329.29119873046875,1895.4371337890625,0.0,1720.7135009765625,0.5409872531890869,1.0,0.0,3.0,1.0,0.0
12323700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.8854532837867737,0.3835459351539612,0.346669852733612,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9705795645713806,0.4954656064510345,0.4700771570205688,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9505149722099304,0.4662253558635711,0.3269006311893463,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48150634765625,0.91593599319458,0.4228532910346985,0.4018491804599762,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.7975677847862244,0.2772063910961151,1.2564088106155396,286.4814453125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,299.1312866210937,286.4806823730469,1.0,0.6156467795372009,1.0,1.0,0.0,1.0,-3.364784240722656,3.3647751808166504,9.104202945309224e-06,2.599462509155273,0.7961450815200806,0.7961450815200806,0.0,148.25100708007812,127.0,23250.16796875,-0.0,3030.29150390625,1.0,283.1499938964844,285.7372131347656,290.64178466796875,292.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,17297.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138342261314392,1.0,0.0,0.0,2.150112628936768,2.1501219272613525,3.084720674451092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.04931640625,0.0,334.5758056640625,1895.4371337890625,0.0,1721.5933837890625,0.5439141392707825,1.0,0.0,3.0,1.0,0.0
12323760,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8974041938781738,0.3831528723239898,0.3461040556430816,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9824773073196412,0.4951848685741424,0.4695894420146942,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.9640312790870668,0.4660527110099792,0.3266147375106811,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.93021821975708,0.4227489233016968,0.4015262126922607,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.8083882331848145,0.2771044373512268,1.254875659942627,286.4716186523437,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,299.1313781738281,286.47088623046875,1.0,0.6118890643119812,1.0,1.0,0.0,1.0,-3.360941171646118,3.3609321117401123,9.08343372429954e-06,2.5964999198913574,0.7993720769882202,0.7993720769882202,0.0,142.35055541992188,130.0,23291.3125,-0.0,2987.9833984375,1.0,283.1499938964844,285.7256774902344,290.6645812988281,292.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17297.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139323353767395,1.0,0.0,0.0,2.16353726387024,2.163546562194824,3.123360556855914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0927734375,0.0,339.9188842773437,1895.4371337890625,0.0,1722.390869140625,0.5468429327011108,1.0,0.0,3.0,1.0,0.0
12323820,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45367431640625,0.9087666273117064,0.382353812456131,0.345209926366806,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9924969673156738,0.4946092367172241,0.4688591361045837,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9758073687553406,0.4656939208507538,0.3262253105640411,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437616467475892,0.4225273728370666,0.4011271595954895,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.818125307559967,0.276897668838501,1.2530299425125122,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,299.1314697265625,286.45294189453125,1.0,0.6086535453796387,1.0,1.0,0.0,1.0,-3.3558154106140137,3.355806350708008,9.055687769432552e-06,2.5925164222717285,0.8059046268463135,0.8059046268463135,0.0,137.10960388183594,133.0,23383.837890625,-0.0,2946.765380859375,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141216397285461,1.0,0.0,0.0,2.19038462638855,2.1903939247131348,3.201357117177395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8740234375,0.0,350.7848815917969,1895.4371337890625,0.0,1723.930419921875,0.5527084469795227,1.0,0.0,3.0,1.0,0.0
12323880,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45367431640625,0.9087666273117064,0.382353812456131,0.345209926366806,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9924969673156738,0.4946092367172241,0.4688591361045837,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9758073687553406,0.4656939208507538,0.3262253105640411,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9437616467475892,0.4225273728370666,0.4011271595954895,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.818125307559967,0.276897668838501,1.2530299425125122,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,299.1314697265625,286.45294189453125,1.0,0.6086535453796387,1.0,1.0,0.0,1.0,-3.3558154106140137,3.355806350708008,9.055687769432552e-06,2.5925164222717285,0.8059046268463135,0.8059046268463135,0.0,137.10960388183594,133.0,23383.837890625,-0.0,2946.765380859375,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141216397285461,1.0,0.0,0.0,2.19038462638855,2.1903939247131348,3.201357117177395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8740234375,0.0,350.7848815917969,1895.4371337890625,0.0,1723.930419921875,0.5527084469795227,1.0,0.0,3.0,1.0,0.0
12323940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.9113543033599854,0.3815091550350189,0.3444207012653351,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946892857551576,0.4939911663532257,0.4682420194149017,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9785079956054688,0.4652918875217438,0.3259190618991852,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9470536708831788,0.422263503074646,0.4008418023586273,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204344511032104,0.2766569554805755,1.2517672777175903,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,299.1312255859375,286.436279296875,1.0,0.6074401140213013,1.0,1.0,0.0,1.0,-3.351893186569214,3.351884126663208,9.034596587298438e-06,2.5895111560821533,0.8125573396682739,0.8125573396682739,0.0,135.70114135742188,136.0,23481.25390625,-0.0,2930.1943359375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.2172739505767822,2.2172834873199463,3.280439955233305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.361328125,0.0,361.9104614257813,1895.4371337890625,0.0,1726.16845703125,0.5585930943489075,1.0,0.0,3.0,1.0,0.0
12324000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.9113543033599854,0.3815091550350189,0.3444207012653351,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946892857551576,0.4939911663532257,0.4682420194149017,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9785079956054688,0.4652918875217438,0.3259190618991852,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9470536708831788,0.422263503074646,0.4008418023586273,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204344511032104,0.2766569554805755,1.2517672777175903,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,299.1312255859375,286.436279296875,1.0,0.6074401140213013,1.0,1.0,0.0,1.0,-3.351893186569214,3.351884126663208,9.034596587298438e-06,2.5895111560821533,0.8125573396682739,0.8125573396682739,0.0,135.70114135742188,136.0,23481.25390625,-0.0,2930.1943359375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17293.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143967151641846,1.0,0.0,0.0,2.2172739505767822,2.2172834873199463,3.280439955233305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.361328125,0.0,361.9104614257813,1895.4371337890625,0.0,1726.16845703125,0.5585930943489075,1.0,0.0,3.0,1.0,0.0
12324060,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085570573806764,0.3806241154670715,0.3436682522296905,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928276538848876,0.493331104516983,0.4676633775234222,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9764261841773988,0.4648484289646148,0.3256413340568542,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.9446586966514589,0.4219575524330139,0.4005947709083557,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186395764350891,0.2763798832893371,1.2507132291793823,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,299.1306457519531,286.4202575683594,1.0,0.6073492169380188,1.0,1.0,0.0,1.0,-3.348393440246582,3.348384618759156,9.015836440084968e-06,2.5868442058563232,0.8193315267562866,0.8193315267562866,0.0,136.30418395996094,139.0,23579.529296875,-0.0,2926.06884765625,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147736549377441,1.0,0.0,0.0,2.2442097663879395,2.2442195415496826,3.360626976700587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.154296875,0.0,373.3048706054688,1895.4371337890625,0.0,1729.2371826171875,0.5644986629486084,1.0,0.0,3.0,1.0,0.0
12324120,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085570573806764,0.3806241154670715,0.3436682522296905,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928276538848876,0.493331104516983,0.4676633775234222,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9764261841773988,0.4648484289646148,0.3256413340568542,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.9446586966514589,0.4219575524330139,0.4005947709083557,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186395764350891,0.2763798832893371,1.2507132291793823,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,299.1306457519531,286.4202575683594,1.0,0.6073492169380188,1.0,1.0,0.0,1.0,-3.348393440246582,3.348384618759156,9.015836440084968e-06,2.5868442058563232,0.8193315267562866,0.8193315267562866,0.0,136.30418395996094,139.0,23579.529296875,-0.0,2926.06884765625,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147736549377441,1.0,0.0,0.0,2.2442097663879395,2.2442195415496826,3.360626976700587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.154296875,0.0,373.3048706054688,1895.4371337890625,0.0,1729.2371826171875,0.5644986629486084,1.0,0.0,3.0,1.0,0.0
12324180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030968546867372,0.3797071278095245,0.3429267108440399,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886412024497986,0.4926339089870453,0.4670921564102173,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9716463685035706,0.4643693566322326,0.3253700137138366,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.93915194272995,0.4216146171092987,0.400355190038681,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146069049835205,0.2760717272758484,1.249719738960266,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,299.1297912597656,286.40460205078125,1.0,0.6078627705574036,1.0,1.0,0.0,1.0,-3.345005512237549,3.344996690750122,8.997714758152142e-06,2.584270477294922,0.8262310028076172,0.8262310028076172,0.0,138.01699829101562,142.0,23677.140625,-0.0,2928.528076171875,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152132391929626,1.0,0.0,0.0,2.2711827754974365,2.271192789077759,3.441894875777507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.05615234375,0.0,384.96978759765625,1895.4371337890625,0.0,1732.81884765625,0.5704243779182434,1.0,0.0,3.0,1.0,0.0
12324240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030968546867372,0.3797071278095245,0.3429267108440399,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886412024497986,0.4926339089870453,0.4670921564102173,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9716463685035706,0.4643693566322326,0.3253700137138366,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.93915194272995,0.4216146171092987,0.400355190038681,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146069049835205,0.2760717272758484,1.249719738960266,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,299.1297912597656,286.40460205078125,1.0,0.6078627705574036,1.0,1.0,0.0,1.0,-3.345005512237549,3.344996690750122,8.997714758152142e-06,2.584270477294922,0.8262310028076172,0.8262310028076172,0.0,138.01699829101562,142.0,23677.140625,-0.0,2928.528076171875,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152132391929626,1.0,0.0,0.0,2.2711827754974365,2.271192789077759,3.441894875777507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.05615234375,0.0,384.96978759765625,1895.4371337890625,0.0,1732.81884765625,0.5704243779182434,1.0,0.0,3.0,1.0,0.0
12324300,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8999199271202087,0.379238873720169,0.3425560891628265,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9859814643859864,0.4922727644443512,0.4668043255805969,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9686233401298524,0.4641180038452148,0.3252331614494324,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9357313513755798,0.4214308261871338,0.4002332687377929,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.8120994567871094,0.2759078741073608,1.2492238283157349,286.3974609375,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,299.1293029785156,286.3969116210937,1.0,0.6082531213760376,1.0,1.0,0.0,1.0,-3.343306064605713,3.343297004699707,8.988635272544343e-06,2.5829811096191406,0.8297296166419983,0.8297296166419983,0.0,139.1260223388672,142.0,23725.458984375,-0.0,2931.184814453125,1.0,283.1499938964844,285.63409423828125,290.88287353515625,292.4476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17287.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154425978660583,1.0,0.0,0.0,2.2846789360046387,2.284688711166382,3.482921613340295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0185546875,0.0,390.9031677246094,1895.4371337890625,0.0,1734.688720703125,0.5733942985534668,1.0,0.0,3.0,1.0,0.0
12324360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.896553099155426,0.378765195608139,0.3421843349933624,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9830620884895324,0.4919041097164154,0.466513454914093,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9653251767158508,0.4638596177101135,0.3250944316387176,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9320627450942992,0.4212397038936615,0.4001085162162781,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.8093852996826172,0.2757386863231659,1.2487225532531738,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,299.1288146972656,286.3892517089844,1.0,0.6086982488632202,1.0,1.0,0.0,1.0,-3.3415894508361816,3.341580629348755,8.979470294434577e-06,2.581679105758667,0.8332610726356506,0.8332610726356506,0.0,140.3423309326172,145.0,23773.376953125,-0.0,2934.413818359375,1.0,283.1499938964844,285.6244812011719,290.9078369140625,292.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,17286.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156718969345093,1.0,0.0,0.0,2.29817795753479,2.2981879711151123,3.52420101989992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9775390625,0.0,396.90338134765625,1895.4371337890625,0.0,1736.55908203125,0.5763681530952454,1.0,0.0,3.0,1.0,0.0
12324420,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895555734634399,0.3778042495250702,0.3414360284805298,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766700863838196,0.4911466836929321,0.4659206569194793,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581864476203918,0.4633240401744842,0.324809730052948,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9243682026863098,0.4208380877971649,0.3998485505580902,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035366535186768,0.2753872871398926,1.2476975917816162,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,299.12774658203125,286.3741760253906,1.0,0.6096922159194946,1.0,1.0,0.0,1.0,-3.338089227676392,3.3380801677703857,8.960797458712477e-06,2.57902455329895,0.8404210805892944,0.8404210805892944,0.0,142.98654174804688,148.0,23867.89453125,-0.0,2941.92041015625,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161200046539307,1.0,0.0,0.0,2.3251700401306152,2.325180053710937,3.607470375754929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.869140625,0.0,409.0997924804688,1895.4371337890625,0.0,1740.216796875,0.5823243260383606,1.0,0.0,3.0,1.0,0.0
12324480,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895555734634399,0.3778042495250702,0.3414360284805298,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766700863838196,0.4911466836929321,0.4659206569194793,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581864476203918,0.4633240401744842,0.324809730052948,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9243682026863098,0.4208380877971649,0.3998485505580902,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035366535186768,0.2753872871398926,1.2476975917816162,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,299.12774658203125,286.3741760253906,1.0,0.6096922159194946,1.0,1.0,0.0,1.0,-3.338089227676392,3.3380801677703857,8.960797458712477e-06,2.57902455329895,0.8404210805892944,0.8404210805892944,0.0,142.98654174804688,148.0,23867.89453125,-0.0,2941.92041015625,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161200046539307,1.0,0.0,0.0,2.3251700401306152,2.325180053710937,3.607470375754929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.869140625,0.0,409.0997924804688,1895.4371337890625,0.0,1740.216796875,0.5823243260383606,1.0,0.0,3.0,1.0,0.0
12324540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.8824933767318726,0.376827597618103,0.3406798243522644,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.969771444797516,0.4903641641139984,0.4653109312057495,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.950618863105774,0.4627649486064911,0.3245136439800262,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9166171550750732,0.4204124808311462,0.3995726108551025,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7975181341171265,0.275021493434906,1.2466380596160889,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,299.12664794921875,286.3593444824219,1.0,0.6107673645019531,1.0,1.0,0.0,1.0,-3.334484577178955,3.3344757556915283,8.94158711162163e-06,2.5762901306152344,0.8477160930633545,0.8477160930633545,0.0,145.8092041015625,151.0,23960.55859375,-0.0,2950.199462890625,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165484428405762,1.0,0.0,0.0,2.352133512496948,2.3521440029144287,3.6916230783390347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.70654296875,0.0,421.5505676269531,1895.4371337890625,0.0,1743.7169189453125,0.5882868766784668,1.0,0.0,3.0,1.0,0.0
12324600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.8824933767318726,0.376827597618103,0.3406798243522644,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.969771444797516,0.4903641641139984,0.4653109312057495,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.950618863105774,0.4627649486064911,0.3245136439800262,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9166171550750732,0.4204124808311462,0.3995726108551025,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7975181341171265,0.275021493434906,1.2466380596160889,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,299.12664794921875,286.3593444824219,1.0,0.6107673645019531,1.0,1.0,0.0,1.0,-3.334484577178955,3.3344757556915283,8.94158711162163e-06,2.5762901306152344,0.8477160930633545,0.8477160930633545,0.0,145.8092041015625,151.0,23960.55859375,-0.0,2950.199462890625,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17284.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165484428405762,1.0,0.0,0.0,2.352133512496948,2.3521440029144287,3.6916230783390347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.70654296875,0.0,421.5505676269531,1895.4371337890625,0.0,1743.7169189453125,0.5882868766784668,1.0,0.0,3.0,1.0,0.0
12324660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755780458450317,0.3758376240730285,0.3399149477481842,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625767469406128,0.4895584881305694,0.4646830260753631,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9428896307945251,0.4621838331222534,0.3242050111293793,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9091927409172058,0.419964998960495,0.3992796540260315,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915789484977722,0.274644523859024,1.2455440759658811,286.3453369140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,299.12554931640625,286.34478759765625,1.0,0.611879289150238,1.0,1.0,0.0,1.0,-3.33077073097229,3.330761909484864,8.921810149331577e-06,2.573471069335937,0.8551504015922546,0.8551504015922546,0.0,148.7275848388672,154.0,24051.2890625,-0.0,2958.766357421875,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169574499130249,1.0,0.0,0.0,2.379040002822876,2.3790504932403564,3.776563630708553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.45361328125,0.0,434.24462890625,1895.4371337890625,0.0,1747.061279296875,0.5942487716674805,1.0,0.0,3.0,1.0,0.0
12324720,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755780458450317,0.3758376240730285,0.3399149477481842,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625767469406128,0.4895584881305694,0.4646830260753631,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9428896307945251,0.4621838331222534,0.3242050111293793,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9091927409172058,0.419964998960495,0.3992796540260315,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915789484977722,0.274644523859024,1.2455440759658811,286.3453369140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,299.12554931640625,286.34478759765625,1.0,0.611879289150238,1.0,1.0,0.0,1.0,-3.33077073097229,3.330761909484864,8.921810149331577e-06,2.573471069335937,0.8551504015922546,0.8551504015922546,0.0,148.7275848388672,154.0,24051.2890625,-0.0,2958.766357421875,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169574499130249,1.0,0.0,0.0,2.379040002822876,2.3790504932403564,3.776563630708553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.45361328125,0.0,434.24462890625,1895.4371337890625,0.0,1747.061279296875,0.5942487716674805,1.0,0.0,3.0,1.0,0.0
12324780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689113855361938,0.3748370409011841,0.3391416370868683,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9552311301231384,0.4887322187423706,0.4640370011329651,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351840019226074,0.461582750082016,0.3238834738731384,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023688435554504,0.4194981455802917,0.3989697694778442,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7858142256736755,0.2742592990398407,1.2444192171096802,286.3320617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,299.12451171875,286.3320007324219,1.0,0.6130045652389526,1.0,1.0,0.0,1.0,-3.326951742172241,3.3269429206848145,8.901491128199268e-06,2.5705695152282715,0.8627399206161499,0.8627399206161499,0.0,151.69651794433594,157.0,24151.134765625,-0.0,2967.371826171875,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173522710800171,1.0,0.0,0.0,2.40585732460022,2.40586805343628,3.862185167236021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.17333984375,0.0,447.1681213378906,1895.4371337890625,0.0,1750.2916259765625,0.6002026796340942,1.0,0.0,3.0,1.0,0.0
12324840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689113855361938,0.3748370409011841,0.3391416370868683,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9552311301231384,0.4887322187423706,0.4640370011329651,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351840019226074,0.461582750082016,0.3238834738731384,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023688435554504,0.4194981455802917,0.3989697694778442,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7858142256736755,0.2742592990398407,1.2444192171096802,286.3320617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,299.12451171875,286.3320007324219,1.0,0.6130045652389526,1.0,1.0,0.0,1.0,-3.326951742172241,3.3269429206848145,8.901491128199268e-06,2.5705695152282715,0.8627399206161499,0.8627399206161499,0.0,151.69651794433594,157.0,24151.134765625,-0.0,2967.371826171875,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173522710800171,1.0,0.0,0.0,2.40585732460022,2.40586805343628,3.862185167236021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.17333984375,0.0,447.1681213378906,1895.4371337890625,0.0,1750.2916259765625,0.6002026796340942,1.0,0.0,3.0,1.0,0.0
12324900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.865717351436615,0.3743567764759063,0.3387608230113983,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.95157128572464,0.4883327484130859,0.463715523481369,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9314221739768982,0.4612978398799896,0.3237245082855224,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.8991857171058655,0.419276088476181,0.3988156616687774,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.783039391040802,0.2740767002105713,1.2438685894012451,286.33282470703125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,299.1241149902344,286.3329162597656,1.0,0.6135717630386353,1.0,1.0,0.0,1.0,-3.325068473815918,3.325059413909912,8.891467587091029e-06,2.5691347122192383,0.8667170405387878,0.8667170405387878,0.0,153.18113708496094,157.0,24231.607421875,-0.0,2971.7236328125,1.0,283.1499938964844,285.5444641113281,291.1338806152344,292.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,17282.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175887227058411,1.0,0.0,0.0,2.4193172454833984,2.419327974319458,3.9055211686900293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.70556640625,0.0,453.7396545410156,1895.4371337890625,0.0,1752.227783203125,0.6031915545463562,1.0,0.0,3.0,1.0,0.0
12324960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8626764416694641,0.373904138803482,0.3384031653404236,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.9480021595954896,0.4879563152790069,0.4634134173393249,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.9278099536895752,0.461037665605545,0.3235812783241272,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.8961381316184998,0.4190741777420044,0.398678183555603,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.7803902626037598,0.2739109098911285,1.2433809041976929,286.333984375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,299.1239318847656,286.33404541015625,1.0,0.6141506433486938,1.0,1.0,0.0,1.0,-3.323350667953491,3.3233416080474854,8.882330803317018e-06,2.5678257942199707,0.8707929253578186,0.8707929253578186,0.0,154.64523315429688,160.0,24313.517578125,-0.0,2976.312255859375,1.0,283.1499938964844,285.5391540527344,291.15985107421875,292.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17278.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179728150367737,1.0,0.0,0.0,2.432872772216797,2.4328837394714355,3.949409688175365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.67578125,0.0,460.4195861816406,1895.4371337890625,0.0,1755.37451171875,0.6062011122703552,1.0,0.0,3.0,1.0,0.0
12325020,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569399118423462,0.3730423152446747,0.337735652923584,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9410613775253296,0.4872409999370575,0.4628517627716064,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9209516644477844,0.4605554044246673,0.3233276605606079,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8903471827507019,0.4187041819095611,0.3984408974647522,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7753818035125732,0.2736138105392456,1.242572784423828,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,299.1239318847656,286.3363952636719,1.0,0.6153472661972046,1.0,1.0,0.0,1.0,-3.320309638977051,3.320300817489624,8.866185453371145e-06,2.565515756607056,0.8792152404785156,0.8792152404785156,0.0,157.54820251464844,163.0,24479.19921875,-0.0,2986.185791015625,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191784977912903,1.0,0.0,0.0,2.460212230682373,2.460223197937012,4.038670908812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7900390625,0.0,474.1011047363281,1895.4371337890625,0.0,1765.267578125,0.612277626991272,1.0,0.0,3.0,1.0,0.0
12325080,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569399118423462,0.3730423152446747,0.337735652923584,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9410613775253296,0.4872409999370575,0.4628517627716064,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.9209516644477844,0.4605554044246673,0.3233276605606079,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8903471827507019,0.4187041819095611,0.3984408974647522,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7753818035125732,0.2736138105392456,1.242572784423828,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,299.1239318847656,286.3363952636719,1.0,0.6153472661972046,1.0,1.0,0.0,1.0,-3.320309638977051,3.320300817489624,8.866185453371145e-06,2.565515756607056,0.8792152404785156,0.8792152404785156,0.0,157.54820251464844,163.0,24479.19921875,-0.0,2986.185791015625,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17269.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191784977912903,1.0,0.0,0.0,2.460212230682373,2.460223197937012,4.038670908812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7900390625,0.0,474.1011047363281,1895.4371337890625,0.0,1765.267578125,0.612277626991272,1.0,0.0,3.0,1.0,0.0
12325140,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515280485153198,0.3722106516361236,0.3371017277240753,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9342978596687316,0.4865496158599853,0.4623191952705383,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9144963026046752,0.4600946307182312,0.3230943977832794,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8848375082015991,0.4183562099933624,0.3982301652431488,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7706500887870789,0.2733470797538757,1.2419195175170898,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,299.1241760253906,286.33868408203125,1.0,0.6165890097618103,1.0,1.0,0.0,1.0,-3.31758713722229,3.317578315734864,8.851756319927517e-06,2.56345272064209,0.8879991173744202,0.8879991173744202,0.0,160.45777893066406,166.0,24646.138671875,-0.0,2996.76708984375,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207896113395691,1.0,0.0,0.0,2.487837076187134,2.4878485202789307,4.129878448111413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.662109375,0.0,488.2183837890625,1895.4371337890625,0.0,1778.52294921875,0.618428111076355,1.0,0.0,3.0,1.0,0.0
12325200,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8515280485153198,0.3722106516361236,0.3371017277240753,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9342978596687316,0.4865496158599853,0.4623191952705383,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9144963026046752,0.4600946307182312,0.3230943977832794,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8848375082015991,0.4183562099933624,0.3982301652431488,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.7706500887870789,0.2733470797538757,1.2419195175170898,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,299.1241760253906,286.33868408203125,1.0,0.6165890097618103,1.0,1.0,0.0,1.0,-3.31758713722229,3.317578315734864,8.851756319927517e-06,2.56345272064209,0.8879991173744202,0.8879991173744202,0.0,160.45777893066406,166.0,24646.138671875,-0.0,2996.76708984375,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207896113395691,1.0,0.0,0.0,2.487837076187134,2.4878485202789307,4.129878448111413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.662109375,0.0,488.2183837890625,1895.4371337890625,0.0,1778.52294921875,0.618428111076355,1.0,0.0,3.0,1.0,0.0
12325260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463655114173889,0.3713912665843963,0.3364825546741485,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9277009963989258,0.485864907503128,0.4617967307567596,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.908447802066803,0.4596368670463562,0.3228662312030792,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795453310012817,0.4180144965648651,0.3980289995670318,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.7661353945732117,0.2730982601642608,1.2413610219955444,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,299.12457275390625,286.3408203125,1.0,0.6178635954856873,1.0,1.0,0.0,1.0,-3.31502628326416,3.3150174617767334,8.838195753924083e-06,2.5615127086639404,0.8971404433250427,0.8971404433250427,0.0,163.3902587890625,169.0,24813.142578125,-0.0,3007.81005859375,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17253.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225835919380188,1.0,0.0,0.0,2.51568865776062,2.515700101852417,4.222864333769394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09716796875,0.0,502.7584533691406,1895.4371337890625,0.0,1793.3310546875,0.6246406435966492,1.0,0.0,3.0,1.0,0.0
12325320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463655114173889,0.3713912665843963,0.3364825546741485,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9277009963989258,0.485864907503128,0.4617967307567596,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.908447802066803,0.4596368670463562,0.3228662312030792,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795453310012817,0.4180144965648651,0.3980289995670318,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.7661353945732117,0.2730982601642608,1.2413610219955444,286.3407287597656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,299.12457275390625,286.3408203125,1.0,0.6178635954856873,1.0,1.0,0.0,1.0,-3.31502628326416,3.3150174617767334,8.838195753924083e-06,2.5615127086639404,0.8971404433250427,0.8971404433250427,0.0,163.3902587890625,169.0,24813.142578125,-0.0,3007.81005859375,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17253.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225835919380188,1.0,0.0,0.0,2.51568865776062,2.515700101852417,4.222864333769394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09716796875,0.0,502.7584533691406,1895.4371337890625,0.0,1793.3310546875,0.6246406435966492,1.0,0.0,3.0,1.0,0.0
12325380,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414198756217957,0.3705762922763824,0.3358694314956665,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.921313226222992,0.4851785898208618,0.4612751305103302,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028686881065368,0.4591735601425171,0.3226360082626343,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744514584541321,0.4176711440086365,0.3978285491466522,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618160843849182,0.2728602886199951,1.2408615350723269,286.3426513671875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,299.1250305175781,286.3426818847656,1.0,0.6191596388816833,1.0,1.0,0.0,1.0,-3.3125429153442383,3.3125340938568115,8.825050826999359e-06,2.559629201889038,0.906636655330658,0.906636655330658,0.0,166.34552001953125,172.0,24979.3046875,-0.0,3019.13232421875,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17248.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244241237640381,1.0,0.0,0.0,2.5436835289001465,2.5436952114105225,4.317372486184469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0947265625,0.0,517.6912231445312,1895.4371337890625,0.0,1808.574462890625,0.6338973045349121,1.0,0.0,3.0,1.0,0.0
