time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414198756217957,0.3705762922763824,0.3358694314956665,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.921313226222992,0.4851785898208618,0.4612751305103302,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.9028686881065368,0.4591735601425171,0.3226360082626343,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744514584541321,0.4176711440086365,0.3978285491466522,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618160843849182,0.2728602886199951,1.2408615350723269,286.3426513671875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,299.1250305175781,286.3426818847656,1.0,0.6191596388816833,1.0,1.0,0.0,1.0,-3.3125429153442383,3.3125340938568115,8.825050826999359e-06,2.559629201889038,0.906636655330658,0.906636655330658,0.0,166.34552001953125,172.0,24979.3046875,-0.0,3019.13232421875,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17248.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244241237640381,1.0,0.0,0.0,2.5436835289001465,2.5436952114105225,4.317372486184469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0947265625,0.0,517.6912231445312,1895.4371337890625,0.0,1808.574462890625,0.6338973045349121,1.0,0.0,3.0,1.0,0.0
12325500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8390011191368103,0.3701440989971161,0.3355564773082733,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9181915521621704,0.4848113656044006,0.4610064327716827,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9002101421356201,0.4589141607284546,0.3225134909152984,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8719558715820312,0.4174782633781433,0.397721379995346,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.75970858335495,0.2727308273315429,1.2406089305877686,286.3336181640625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,299.1251525878906,286.3331604003906,1.0,0.6198100447654724,1.0,1.0,0.0,1.0,-3.3112637996673584,3.311254978179932,8.818288733891677e-06,2.558660984039306,0.9113484025001526,0.9113484025001526,0.0,167.83914184570312,172.0,25121.546875,-0.0,3024.795166015625,1.0,283.1499938964844,285.47955322265625,291.3840026855469,293.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17550.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255504131317139,1.0,0.0,0.0,2.579694986343384,2.579706907272339,4.440481120582264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.80224609375,0.0,538.9837646484375,1895.4371337890625,0.0,1817.9285888671875,0.6398556232452393,1.0,0.0,3.0,1.0,0.0
12325560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8365572094917297,0.369684100151062,0.33521568775177,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.9150601029396056,0.4844162762165069,0.4607099592685699,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8975121378898621,0.4586240947246551,0.3223679363727569,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8694353699684143,0.4172603785991668,0.397589772939682,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.7575842142105103,0.272585391998291,1.2402877807617188,286.3283996582031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,299.12506103515625,286.3280639648437,1.0,0.6204499006271362,1.0,1.0,0.0,1.0,-3.309778451919556,3.309769630432129,8.810428880678955e-06,2.557532548904419,0.916145384311676,0.916145384311676,0.0,169.3648223876953,175.0,25227.2265625,-0.0,3030.185546875,1.0,283.1499938964844,285.46710205078125,291.4081115722656,293.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,17695.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268039584159851,1.0,0.0,0.0,2.604113340377808,2.6041252613067627,4.524942767147877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.41943359375,0.0,553.4270629882812,1895.4371337890625,0.0,1828.36181640625,0.6485118865966797,1.0,0.0,3.0,1.0,0.0
12325620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316521644592285,0.368673712015152,0.3344631791114807,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9088995456695556,0.4835328757762909,0.4600403010845184,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8920725584030151,0.4579429626464844,0.3220149278640747,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8643873929977417,0.4167401790618896,0.3972574174404144,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533372640609741,0.2722375690937042,1.239434003829956,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,299.1243896484375,286.3051452636719,1.0,0.6216841340065002,1.0,1.0,0.0,1.0,-3.306218385696411,3.3062095642089844,8.791574146016501e-06,2.554816007614136,0.9256216287612916,0.9256216287612916,0.0,172.47772216796875,178.0,25501.41796875,-0.0,3040.015380859375,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18362.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298828363418579,1.0,0.0,0.0,2.6797776222229004,2.6797902584075928,4.791713195118064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76416015625,0.0,601.020751953125,1895.4371337890625,0.0,1854.0865478515625,0.6668102145195007,1.0,0.0,3.0,1.0,0.0
12325680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316521644592285,0.368673712015152,0.3344631791114807,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9088995456695556,0.4835328757762909,0.4600403010845184,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8920725584030151,0.4579429626464844,0.3220149278640747,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8643873929977417,0.4167401790618896,0.3972574174404144,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533372640609741,0.2722375690937042,1.239434003829956,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,299.1243896484375,286.3051452636719,1.0,0.6216841340065002,1.0,1.0,0.0,1.0,-3.306218385696411,3.3062095642089844,8.791574146016501e-06,2.554816007614136,0.9256216287612916,0.9256216287612916,0.0,172.47772216796875,178.0,25501.41796875,-0.0,3040.015380859375,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18362.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298828363418579,1.0,0.0,0.0,2.6797776222229004,2.6797902584075928,4.791713195118064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76416015625,0.0,601.020751953125,1895.4371337890625,0.0,1854.0865478515625,0.6668102145195007,1.0,0.0,3.0,1.0,0.0
12325740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.8267529010772705,0.3675656616687774,0.3336189091205597,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.9030319452285768,0.4825407862663269,0.4592658877372741,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8866328001022339,0.4571461975574493,0.3215789198875427,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593801259994507,0.4161199629306793,0.3968293368816376,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7491286993026733,0.2718188166618347,1.238266110420227,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,299.12310791015625,286.2802124023437,1.0,0.6228366494178772,1.0,1.0,0.0,1.0,-3.3018288612365723,3.3018202781677246,8.768307452555746e-06,2.551448345184326,0.9350668787956238,0.9350668787956238,0.0,175.640625,181.0,25822.16015625,-0.0,3048.2978515625,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334775924682617,1.0,0.0,0.0,2.76513409614563,2.7651476860046387,5.101827582620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.46337890625,0.0,658.2059326171875,1895.4371337890625,0.0,1884.2972412109373,0.6874462962150574,1.0,0.0,3.0,1.0,0.0
12325800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.8267529010772705,0.3675656616687774,0.3336189091205597,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.9030319452285768,0.4825407862663269,0.4592658877372741,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8866328001022339,0.4571461975574493,0.3215789198875427,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593801259994507,0.4161199629306793,0.3968293368816376,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7491286993026733,0.2718188166618347,1.238266110420227,286.2807006835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,299.12310791015625,286.2802124023437,1.0,0.6228366494178772,1.0,1.0,0.0,1.0,-3.3018288612365723,3.3018202781677246,8.768307452555746e-06,2.551448345184326,0.9350668787956238,0.9350668787956238,0.0,175.640625,181.0,25822.16015625,-0.0,3048.2978515625,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334775924682617,1.0,0.0,0.0,2.76513409614563,2.7651476860046387,5.101827582620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.46337890625,0.0,658.2059326171875,1895.4371337890625,0.0,1884.2972412109373,0.6874462962150574,1.0,0.0,3.0,1.0,0.0
12325860,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219673037528992,0.3664205372333526,0.3327297270298004,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8975215554237366,0.4814941883087158,0.4584287405014038,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8813510537147522,0.4562924206256866,0.3210943043231964,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8545517325401306,0.415447324514389,0.3963416814804077,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450711727142334,0.2713627517223358,1.2368944883346558,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,299.1216735839844,286.257080078125,1.0,0.62391597032547,1.0,1.0,0.0,1.0,-3.2969346046447754,3.296926021575928,8.742359568714164e-06,2.5476768016815186,0.9445592164993286,0.9445592164993286,0.0,178.785888671875,184.0,26189.462890625,-0.0,3055.356689453125,1.0,283.1499938964844,285.3434143066406,291.5475158691406,293.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20101.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377539873123169,1.0,0.0,0.0,2.856487512588501,2.856502056121826,5.44450017514464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9404296875,0.0,723.4661254882812,1895.4371337890625,0.0,1920.4769287109373,0.7095199823379517,1.0,0.0,3.0,1.0,0.0
12325920,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219673037528992,0.3664205372333526,0.3327297270298004,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8975215554237366,0.4814941883087158,0.4584287405014038,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8813510537147522,0.4562924206256866,0.3210943043231964,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8545517325401306,0.415447324514389,0.3963416814804077,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450711727142334,0.2713627517223358,1.2368944883346558,286.2576599121094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,299.1216735839844,286.257080078125,1.0,0.62391597032547,1.0,1.0,0.0,1.0,-3.2969346046447754,3.296926021575928,8.742359568714164e-06,2.5476768016815186,0.9445592164993286,0.9445592164993286,0.0,178.785888671875,184.0,26189.462890625,-0.0,3055.356689453125,1.0,283.1499938964844,285.3434143066406,291.5475158691406,293.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20101.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377539873123169,1.0,0.0,0.0,2.856487512588501,2.856502056121826,5.44450017514464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9404296875,0.0,723.4661254882812,1895.4371337890625,0.0,1920.4769287109373,0.7095199823379517,1.0,0.0,3.0,1.0,0.0
12325980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817283570766449,0.3652425706386566,0.3318118155002594,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921841382980347,0.4803998172283172,0.4575468897819519,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762566447257996,0.4553865492343902,0.3205741047859192,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499219417572021,0.4147293269634247,0.3958112299442291,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411801218986511,0.2708779573440552,1.2353897094726562,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,299.1200866699219,286.23272705078125,1.0,0.6249379515647888,1.0,1.0,0.0,1.0,-3.2916977405548096,3.291688919067383,8.714611794857774e-06,2.5436315536499023,0.9540491700172424,0.9540491700172424,0.0,181.9045562744141,187.0,26550.583984375,-0.0,3061.49462890625,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742570698261261,1.0,0.0,0.0,2.951241970062256,2.9512572288513184,5.811696723867499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4365234375,0.0,795.6693725585938,1895.4371337890625,0.0,1961.5301513671875,0.7324056029319763,1.0,0.0,3.0,1.0,0.0
12326040,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.817283570766449,0.3652425706386566,0.3318118155002594,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921841382980347,0.4803998172283172,0.4575468897819519,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762566447257996,0.4553865492343902,0.3205741047859192,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499219417572021,0.4147293269634247,0.3958112299442291,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.7411801218986511,0.2708779573440552,1.2353897094726562,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,299.1200866699219,286.23272705078125,1.0,0.6249379515647888,1.0,1.0,0.0,1.0,-3.2916977405548096,3.291688919067383,8.714611794857774e-06,2.5436315536499023,0.9540491700172424,0.9540491700172424,0.0,181.9045562744141,187.0,26550.583984375,-0.0,3061.49462890625,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742570698261261,1.0,0.0,0.0,2.951241970062256,2.9512572288513184,5.811696723867499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4365234375,0.0,795.6693725585938,1895.4371337890625,0.0,1961.5301513671875,0.7324056029319763,1.0,0.0,3.0,1.0,0.0
12326100,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.8149662017822266,0.3646409809589386,0.3313440382480621,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8895797729492188,0.4798347055912018,0.457091212272644,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8737782835960388,0.4549136459827423,0.3203019499778747,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.8476778268814087,0.414353460073471,0.3955318629741668,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7392929792404175,0.2706256210803985,1.2345969676971436,286.218505859375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,299.1192932128906,286.2176208496094,1.0,0.625430703163147,1.0,1.0,0.0,1.0,-3.288970947265625,3.2889621257781982,8.70017447596183e-06,2.541522264480591,0.9587597250938416,0.9587597250938416,0.0,183.454818725586,187.0,26748.8125,-0.0,3064.267822265625,1.0,283.1499938964844,285.2783508300781,291.6102905273437,293.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,21724.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450690865516663,1.0,0.0,0.0,3.0074005126953125,3.0074164867401123,6.034981083757884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.7275390625,0.0,840.86083984375,1895.4371337890625,0.0,1982.9462890625,0.7432044148445129,1.0,0.0,3.0,1.0,0.0
12326160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8126435875892639,0.3640335202217102,0.3308654129505157,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8870038986206055,0.4792599380016327,0.4566214382648468,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8713308572769165,0.4544299244880676,0.3200181126594543,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8454661965370178,0.4139683544635772,0.3952395021915436,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7374317646026611,0.2703680098056793,1.2337675094604492,286.20867919921875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,299.1184997558594,286.2080078125,1.0,0.625910758972168,1.0,1.0,0.0,1.0,-3.286140203475952,3.2861313819885254,8.685190550750121e-06,2.539329290390014,0.9635381698608398,0.9635381698608398,0.0,185.0055084228516,190.0,26899.8359375,-0.0,3066.8115234375,1.0,283.1499938964844,285.2615966796875,291.62896728515625,293.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,22131.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475141286849976,1.0,0.0,0.0,3.0476016998291016,3.0476179122924805,6.197402626639814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.40576171875,0.0,873.9227905273438,1895.4371337890625,0.0,2003.98388671875,0.7556703686714172,1.0,0.0,3.0,1.0,0.0
12326220,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8079948425292969,0.3627969920635223,0.3298932313919067,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819767832756042,0.4780793190002441,0.4556562602519989,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665667772293091,0.4534269869327545,0.3194289803504944,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411693572998047,0.4131687581539154,0.3946301937103271,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.7338091731071472,0.2698372304439544,1.232046365737915,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,299.116943359375,286.1833801269531,1.0,0.6268413662910461,1.0,1.0,0.0,1.0,-3.280299663543701,3.280291080474853,8.654299563204404e-06,2.534798145294189,0.973030149936676,0.973030149936676,0.0,188.09217834472656,193.0,27234.107421875,-0.0,3071.4091796875,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523238658905029,1.0,0.0,0.0,3.14441990852356,3.144437074661255,6.597423407583847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8154296875,0.0,957.5858764648438,1895.4371337890625,0.0,2045.58935546875,0.7790389060974121,1.0,0.0,3.0,1.0,0.0
12326280,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8079948425292969,0.3627969920635223,0.3298932313919067,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819767832756042,0.4780793190002441,0.4556562602519989,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665667772293091,0.4534269869327545,0.3194289803504944,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411693572998047,0.4131687581539154,0.3946301937103271,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.7338091731071472,0.2698372304439544,1.232046365737915,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,299.116943359375,286.1833801269531,1.0,0.6268413662910461,1.0,1.0,0.0,1.0,-3.280299663543701,3.280291080474853,8.654299563204404e-06,2.534798145294189,0.973030149936676,0.973030149936676,0.0,188.09217834472656,193.0,27234.107421875,-0.0,3071.4091796875,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523238658905029,1.0,0.0,0.0,3.14441990852356,3.144437074661255,6.597423407583847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8154296875,0.0,957.5858764648438,1895.4371337890625,0.0,2045.58935546875,0.7790389060974121,1.0,0.0,3.0,1.0,0.0
12326340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8033090829849243,0.3615377843379974,0.3288998007774353,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8771036267280579,0.4768631160259247,0.4546565413475036,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8619621396064758,0.4523828029632568,0.3188104033470154,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.8370199799537659,0.4123353362083435,0.3939880132675171,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302981615066528,0.2692899405956268,1.2302465438842771,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,299.1154479980469,286.1590881347656,1.0,0.6277364492416382,1.0,1.0,0.0,1.0,-3.274222612380981,3.274214029312134,8.62218985275831e-06,2.530073404312134,0.9825313091278076,0.9825313091278076,0.0,191.1652069091797,196.0,27551.24609375,-0.0,3075.3935546875,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568854689598083,1.0,0.0,0.0,3.2408692836761475,3.240887403488159,7.008359261817532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.65869140625,0.0,1046.092041015625,1895.4371337890625,0.0,2085.31103515625,0.8023127317428589,1.0,0.0,3.0,1.0,0.0
12326400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.8033090829849243,0.3615377843379974,0.3288998007774353,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8771036267280579,0.4768631160259247,0.4546565413475036,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8619621396064758,0.4523828029632568,0.3188104033470154,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.8370199799537659,0.4123353362083435,0.3939880132675171,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.7302981615066528,0.2692899405956268,1.2302465438842771,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,299.1154479980469,286.1590881347656,1.0,0.6277364492416382,1.0,1.0,0.0,1.0,-3.274222612380981,3.274214029312134,8.62218985275831e-06,2.530073404312134,0.9825313091278076,0.9825313091278076,0.0,191.1652069091797,196.0,27551.24609375,-0.0,3075.3935546875,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568854689598083,1.0,0.0,0.0,3.2408692836761475,3.240887403488159,7.008359261817532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.65869140625,0.0,1046.092041015625,1895.4371337890625,0.0,2085.31103515625,0.8023127317428589,1.0,0.0,3.0,1.0,0.0
12326460,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.7987075448036194,0.3602640330791473,0.3278900682926178,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723856210708618,0.4756194651126861,0.4536277651786804,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8575150370597839,0.451305627822876,0.3181664049625397,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.833005964756012,0.4114753007888794,0.3933178782463074,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.726883590221405,0.2687320113182068,1.2283883094787598,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,299.11407470703125,286.1371765136719,1.0,0.6286023259162903,1.0,1.0,0.0,1.0,-3.267956495285034,3.2679479122161865,8.589108801970724e-06,2.525187492370605,0.9921922087669371,0.9921922087669371,0.0,194.2244873046875,199.0,27870.03125,-0.0,3078.868896484375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25399.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606330513954163,1.0,0.0,0.0,3.336498737335205,3.3365180492401123,7.42805752906861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.52392578125,0.0,1139.0528564453125,1895.4371337890625,0.0,2118.127685546875,0.82538241147995,1.0,0.0,3.0,1.0,0.0
12326520,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.7987075448036194,0.3602640330791473,0.3278900682926178,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.8723856210708618,0.4756194651126861,0.4536277651786804,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8575150370597839,0.451305627822876,0.3181664049625397,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.833005964756012,0.4114753007888794,0.3933178782463074,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.726883590221405,0.2687320113182068,1.2283883094787598,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,299.11407470703125,286.1371765136719,1.0,0.6286023259162903,1.0,1.0,0.0,1.0,-3.267956495285034,3.2679479122161865,8.589108801970724e-06,2.525187492370605,0.9921922087669371,0.9921922087669371,0.0,194.2244873046875,199.0,27870.03125,-0.0,3078.868896484375,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25399.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606330513954163,1.0,0.0,0.0,3.336498737335205,3.3365180492401123,7.42805752906861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.52392578125,0.0,1139.0528564453125,1895.4371337890625,0.0,2118.127685546875,0.82538241147995,1.0,0.0,3.0,1.0,0.0
12326580,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7942571043968201,0.3590049147605896,0.3268851339817047,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678573369979858,0.4743762910366058,0.4525909125804901,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8532564043998718,0.4502252340316772,0.3175135552883148,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291444182395935,0.4106135666370392,0.3926383852958679,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7235763072967529,0.2681821286678314,1.2265366315841677,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,299.11297607421875,286.12066650390625,1.0,0.6294529438018799,1.0,1.0,0.0,1.0,-3.261672258377075,3.2616636753082275,8.555944987165276e-06,2.520267963409424,1.0,1.0,0.0,197.2540435791016,202.0,28216.271484375,-0.0,3082.1181640625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633806467056274,1.0,0.0,0.0,3.430866241455078,3.4308865070343018,7.854180239519337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.0751953125,0.0,1236.19580078125,1895.4371337890625,0.0,2142.28955078125,0.8481302261352539,1.0,0.0,3.0,1.0,0.0
12326640,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7942571043968201,0.3590049147605896,0.3268851339817047,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8678573369979858,0.4743762910366058,0.4525909125804901,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8532564043998718,0.4502252340316772,0.3175135552883148,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291444182395935,0.4106135666370392,0.3926383852958679,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7235763072967529,0.2681821286678314,1.2265366315841677,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,299.11297607421875,286.12066650390625,1.0,0.6294529438018799,1.0,1.0,0.0,1.0,-3.261672258377075,3.2616636753082275,8.555944987165276e-06,2.520267963409424,1.0,1.0,0.0,197.2540435791016,202.0,28216.271484375,-0.0,3082.1181640625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633806467056274,1.0,0.0,0.0,3.430866241455078,3.4308865070343018,7.854180239519337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.0751953125,0.0,1236.19580078125,1895.4371337890625,0.0,2142.28955078125,0.8481302261352539,1.0,0.0,3.0,1.0,0.0
12326700,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7921051979064941,0.3583889007568359,0.3263937830924988,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8656781911849976,0.4737633168697357,0.4520790874958038,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.851210355758667,0.4496924579143524,0.317191332578659,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8272790312767029,0.4101897180080414,0.3923037648200989,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.7219696044921875,0.2679164111614227,1.22564435005188,286.11328125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,299.1125793457031,286.1130065917969,1.0,0.6298795342445374,1.0,1.0,0.0,1.0,-3.2586028575897217,3.258594274520874,8.539751434000209e-06,2.517857789993286,1.0,1.0,0.0,198.7517852783203,202.0,28410.86328125,-0.0,3083.7978515625,1.0,283.1499938964844,285.1010437011719,291.79547119140625,293.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,27333.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645989060401917,1.0,0.0,0.0,3.482365369796753,3.482386350631714,8.091741392490803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.36083984375,0.0,1292.67822265625,1895.4371337890625,0.0,2153.02978515625,0.8579118847846985,1.0,0.0,3.0,1.0,0.0
12326760,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7899997234344482,0.3577897548675537,0.3259104192256927,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635523915290833,0.4731636047363281,0.4515729546546936,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492158651351929,0.4491726756095886,0.3168726563453674,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254523277282715,0.4097772240638733,0.3919738233089447,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203899025917053,0.2676617205142975,1.2247810363769531,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,299.1123352050781,286.1119384765625,1.0,0.6303097605705261,1.0,1.0,0.0,1.0,-3.255594491958618,3.2555859088897705,8.523880751454271e-06,2.5154895782470703,1.0,1.0,0.0,200.2404327392578,190.0,28585.439453125,-0.0,3085.55419921875,1.0,283.1499938964844,285.093505859375,291.8219299316406,293.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,27862.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765737771987915,1.0,0.0,0.0,3.5158519744873047,3.5158731937408447,8.248110248132434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.31689453125,0.0,1330.329345703125,1895.4371337890625,0.0,2163.08447265625,0.8689045310020447,1.0,0.0,3.0,1.0,0.0
12326820,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7926009893417358,0.3566613495349884,0.3247531950473785,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8665510416030884,0.4720172882080078,0.4503465592861175,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521313071250916,0.4481870234012604,0.3160774409770965,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282495141029358,0.4090006947517395,0.3910946547985077,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7228484153747559,0.2672027051448822,1.2220134735107422,286.1084289550781,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,299.11236572265625,286.10858154296875,1.0,0.6268892288208008,1.0,1.0,0.0,1.0,-3.247390031814575,3.2473814487457275,8.480823453282937e-06,2.509091377258301,1.0,1.0,0.0,196.5114288330078,178.0,29016.287109375,-0.0,3047.147705078125,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683233618736267,1.0,0.0,0.0,3.5942699909210205,3.594292163848877,8.62014758240548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34716796875,0.0,1421.3453369140625,1895.4371337890625,0.0,2185.964111328125,0.8881109952926636,1.0,0.0,3.0,1.0,0.0
12326880,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7926009893417358,0.3566613495349884,0.3247531950473785,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8665510416030884,0.4720172882080078,0.4503465592861175,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521313071250916,0.4481870234012604,0.3160774409770965,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282495141029358,0.4090006947517395,0.3910946547985077,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7228484153747559,0.2672027051448822,1.2220134735107422,286.1084289550781,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,299.11236572265625,286.10858154296875,1.0,0.6268892288208008,1.0,1.0,0.0,1.0,-3.247390031814575,3.2473814487457275,8.480823453282937e-06,2.509091377258301,1.0,1.0,0.0,196.5114288330078,178.0,29016.287109375,-0.0,3047.147705078125,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683233618736267,1.0,0.0,0.0,3.5942699909210205,3.594292163848877,8.62014758240548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.34716796875,0.0,1421.3453369140625,1895.4371337890625,0.0,2185.964111328125,0.8881109952926636,1.0,0.0,3.0,1.0,0.0
12326940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7996434569358826,0.3556557595729828,0.3235568702220917,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.874326229095459,0.47096848487854,0.4490543901920318,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.859619140625,0.4473004043102264,0.3152349591255188,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352484703063965,0.4083170592784881,0.3901450634002685,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289040088653564,0.2668448984622955,1.2189422845840454,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,299.1134338378906,286.1094970703125,1.0,0.6214749813079834,1.0,1.0,0.0,1.0,-3.2385494709014893,3.2385411262512207,8.434422852587886e-06,2.5021462440490723,1.0,1.0,0.0,188.876220703125,166.0,29461.302734375,-0.0,2985.978271484375,1.0,283.1499938964844,285.06964111328125,291.95123291015625,293.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,30325.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714086174964905,1.0,0.0,0.0,3.6680033206939697,3.668026447296143,8.977444849733729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15625,0.0,1510.6253662109375,1895.4371337890625,0.0,2213.357421875,0.9061885476112366,1.0,0.0,3.0,1.0,0.0
12327000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7996434569358826,0.3556557595729828,0.3235568702220917,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.874326229095459,0.47096848487854,0.4490543901920318,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.859619140625,0.4473004043102264,0.3152349591255188,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352484703063965,0.4083170592784881,0.3901450634002685,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289040088653564,0.2668448984622955,1.2189422845840454,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,299.1134338378906,286.1094970703125,1.0,0.6214749813079834,1.0,1.0,0.0,1.0,-3.2385494709014893,3.2385411262512207,8.434422852587886e-06,2.5021462440490723,1.0,1.0,0.0,188.876220703125,166.0,29461.302734375,-0.0,2985.978271484375,1.0,283.1499938964844,285.06964111328125,291.95123291015625,293.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,30325.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714086174964905,1.0,0.0,0.0,3.6680033206939697,3.668026447296143,8.977444849733729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15625,0.0,1510.6253662109375,1895.4371337890625,0.0,2213.357421875,0.9061885476112366,1.0,0.0,3.0,1.0,0.0
12327060,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8097013235092163,0.354761928319931,0.322387546300888,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8855723142623901,0.4700140058994293,0.4477722346782684,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8704923987388611,0.4465068876743316,0.3143995702266693,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8453194499015808,0.4077236950397491,0.3892017602920532,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7375012040138245,0.2665887475013733,1.2159512042999268,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,299.1153869628906,286.11431884765625,1.0,0.6149671673774719,1.0,1.0,0.0,1.0,-3.229865550994873,3.2298572063446045,8.388910828216467e-06,2.4953017234802246,1.0,1.0,0.0,179.22059631347656,154.0,29925.794921875,-0.0,2914.322021484375,1.0,283.1499938964844,285.06304931640625,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31499.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748439311981201,1.0,0.0,0.0,3.738296508789064,3.738320589065552,9.324826919510089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6162109375,0.0,1599.14892578125,1895.4371337890625,0.0,2243.972900390625,0.923435628414154,1.0,0.0,3.0,1.0,0.0
12327120,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8097013235092163,0.354761928319931,0.322387546300888,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8855723142623901,0.4700140058994293,0.4477722346782684,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8704923987388611,0.4465068876743316,0.3143995702266693,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8453194499015808,0.4077236950397491,0.3892017602920532,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7375012040138245,0.2665887475013733,1.2159512042999268,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,299.1153869628906,286.11431884765625,1.0,0.6149671673774719,1.0,1.0,0.0,1.0,-3.229865550994873,3.2298572063446045,8.388910828216467e-06,2.4953017234802246,1.0,1.0,0.0,179.22059631347656,154.0,29925.794921875,-0.0,2914.322021484375,1.0,283.1499938964844,285.06304931640625,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31499.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748439311981201,1.0,0.0,0.0,3.738296508789064,3.738320589065552,9.324826919510089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6162109375,0.0,1599.14892578125,1895.4371337890625,0.0,2243.972900390625,0.923435628414154,1.0,0.0,3.0,1.0,0.0
12327180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8216885924339294,0.3539647161960602,0.3212662935256958,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.899891197681427,0.4691448807716369,0.4465285241603851,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8844624161720276,0.4457955360412597,0.3135906159877777,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8583195805549622,0.4072116315364837,0.3882932364940643,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7485352754592896,0.266424685716629,1.2131760120391846,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,299.11798095703125,286.1225280761719,1.0,0.6078749895095825,1.0,1.0,0.0,1.0,-3.22161865234375,3.221610307693481,8.34574893815443e-06,2.4887797832489014,1.0,1.0,0.0,168.47470092773438,142.0,30410.703125,-0.0,2837.951171875,1.0,283.1499938964844,285.059326171875,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785130143165588,1.0,0.0,0.0,3.805983781814575,3.806008815765381,9.66556285675324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.62158203125,0.0,1687.596435546875,1895.4371337890625,0.0,2276.800048828125,0.9400522708892822,1.0,0.0,3.0,1.0,0.0
12327240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8216885924339294,0.3539647161960602,0.3212662935256958,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.899891197681427,0.4691448807716369,0.4465285241603851,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8844624161720276,0.4457955360412597,0.3135906159877777,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8583195805549622,0.4072116315364837,0.3882932364940643,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7485352754592896,0.266424685716629,1.2131760120391846,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,299.11798095703125,286.1225280761719,1.0,0.6078749895095825,1.0,1.0,0.0,1.0,-3.22161865234375,3.221610307693481,8.34574893815443e-06,2.4887797832489014,1.0,1.0,0.0,168.47470092773438,142.0,30410.703125,-0.0,2837.951171875,1.0,283.1499938964844,285.059326171875,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785130143165588,1.0,0.0,0.0,3.805983781814575,3.806008815765381,9.66556285675324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.62158203125,0.0,1687.596435546875,1895.4371337890625,0.0,2276.800048828125,0.9400522708892822,1.0,0.0,3.0,1.0,0.0
